time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980380,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706106066703796,0.2841763794422149,0.2634531259536743,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8491784334182739,0.5915433764457703,0.5661149024963379,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8767810463905334,0.6542866826057434,0.4605670273303985,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417343854904175,0.3873408138751983,0.3743980824947357,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582194566726685,0.2687887549400329,1.2470015287399292,288.3408508300781,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30621337890625,288.3408508300781,1.0,0.7150619029998779,1.0,1.0,0.0,1.0,-3.4966349601745605,3.4966251850128174,9.840899110713508e-06,2.7047080993652344,0.3661942780017853,0.3661942780017853,0.0,307.6847839355469,300.0,11007.81640625,-0.0,4282.916015625,1.0,283.1499938964844,287.7694396972656,289.664306640625,290.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763966202735901,1.0,0.0,0.0,0.5696396827697754,0.5696433782577515,2.1651796799915253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.3017578125,0.0,26.24041748046875,1895.4371337890625,0.0,439.57232666015625,0.2577809989452362,1.0,0.0,3.0,1.0,0.0
11980440,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706106066703796,0.2841763794422149,0.2634531259536743,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8491784334182739,0.5915433764457703,0.5661149024963379,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8767810463905334,0.6542866826057434,0.4605670273303985,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417343854904175,0.3873408138751983,0.3743980824947357,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582194566726685,0.2687887549400329,1.2470015287399292,288.3408508300781,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30621337890625,288.3408508300781,1.0,0.7150619029998779,1.0,1.0,0.0,1.0,-3.4966349601745605,3.4966251850128174,9.840899110713508e-06,2.7047080993652344,0.3661942780017853,0.3661942780017853,0.0,307.6847839355469,300.0,11007.81640625,-0.0,4282.916015625,1.0,283.1499938964844,287.7694396972656,289.664306640625,290.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763966202735901,1.0,0.0,0.0,0.5696396827697754,0.5696433782577515,2.1651796799915253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.3017578125,0.0,26.24041748046875,1895.4371337890625,0.0,439.57232666015625,0.2577809989452362,1.0,0.0,3.0,1.0,0.0
11980500,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.6712724566459656,0.28413787484169,0.263365626335144,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8498695492744446,0.5912294387817383,0.565768301486969,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8786916732788086,0.6565317511558533,0.4620769023895263,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.7425054311752319,0.3874673247337341,0.374462753534317,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589345932006836,0.2688595652580261,1.247053861618042,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3055419921875,288.3399963378906,1.0,0.7143253684043884,1.0,1.0,0.0,1.0,-3.4980733394622803,3.498063564300537,9.849221896729432e-06,2.7059032917022705,0.3664671182632446,0.3664671182632446,0.0,306.33856201171875,300.0,11016.287109375,-0.0,4278.66015625,1.0,283.1499938964844,287.7685241699219,289.6659240722656,290.4794921875,293.1499938964844,293.1499938964844,283.1499938964844,17982.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761722385883331,1.0,0.0,0.0,0.5702373385429382,0.5702410340309143,2.1697255547792338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.48974609375,0.0,26.27758407592773,1895.4371337890625,0.0,438.9780578613281,0.2578520774841308,1.0,0.0,3.0,1.0,0.0
11980560,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726604104042053,0.2841076850891113,0.2632277905941009,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.8514265418052673,0.590913712978363,0.5653605461120605,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.8815560340881348,0.6587772965431213,0.4635434448719024,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.744004487991333,0.3875963389873504,0.3744698464870453,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603412628173828,0.2689371109008789,1.246849775314331,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.30499267578125,288.3387451171875,1.0,0.7129952311515808,1.0,1.0,0.0,1.0,-3.498944997787476,3.4989352226257324,9.854245035967324e-06,2.7066190242767334,0.3667260110378265,0.3667260110378265,0.0,303.5213317871094,288.0,11023.8564453125,-0.0,4264.12255859375,1.0,283.1499938964844,287.7673034667969,289.6686706542969,290.4823608398437,293.1499938964844,293.1499938964844,283.1499938964844,17983.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759027063846588,1.0,0.0,0.0,0.570809006690979,0.5708127021789551,2.1740779843071323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.4208984375,0.0,26.31340408325196,1895.4371337890625,0.0,438.2651672363281,0.257921040058136,1.0,0.0,3.0,1.0,0.0
11980620,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6767204403877258,0.2840723693370819,0.2628885507583618,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.8560646176338196,0.5902808308601379,0.5644527077674866,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889692425727844,0.6632711291313171,0.4664115309715271,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482959628105164,0.3878655135631561,0.3744032979011535,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6643921732902527,0.2691172659397125,1.2461172342300415,288.3359375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30426025390625,288.3358154296875,1.0,0.7091619968414307,1.0,1.0,0.0,1.0,-3.4999349117279053,3.499925136566162,9.859970305114985e-06,2.707439661026001,0.3672116696834564,0.3672116696834564,0.0,295.5728454589844,276.0,11037.587890625,-0.0,4219.220703125,1.0,283.1499938964844,287.76446533203125,289.6773986816406,290.4910888671875,293.1499938964844,293.1499938964844,283.1499938964844,17984.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752019941806793,1.0,0.0,0.0,0.5718862414360046,0.5718899369239807,2.182291680696835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.94775390625,0.0,26.381282806396484,1895.4371337890625,0.0,436.4175415039063,0.2580524086952209,1.0,0.0,3.0,1.0,0.0
11980680,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6767204403877258,0.2840723693370819,0.2628885507583618,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.8560646176338196,0.5902808308601379,0.5644527077674866,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889692425727844,0.6632711291313171,0.4664115309715271,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482959628105164,0.3878655135631561,0.3744032979011535,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6643921732902527,0.2691172659397125,1.2461172342300415,288.3359375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30426025390625,288.3358154296875,1.0,0.7091619968414307,1.0,1.0,0.0,1.0,-3.4999349117279053,3.499925136566162,9.859970305114985e-06,2.707439661026001,0.3672116696834564,0.3672116696834564,0.0,295.5728454589844,276.0,11037.587890625,-0.0,4219.220703125,1.0,283.1499938964844,287.76446533203125,289.6773986816406,290.4910888671875,293.1499938964844,293.1499938964844,283.1499938964844,17984.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752019941806793,1.0,0.0,0.0,0.5718862414360046,0.5718899369239807,2.182291680696835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.94775390625,0.0,26.381282806396484,1895.4371337890625,0.0,436.4175415039063,0.2580524086952209,1.0,0.0,3.0,1.0,0.0
11980740,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.679384171962738,0.2840667963027954,0.2626923620700836,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.8591364622116089,0.5899510383605957,0.5639466047286987,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.8935459852218628,0.6656083464622498,0.4678787291049957,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.7510932683944702,0.3880116641521454,0.3743411600589752,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6670405268669128,0.2692256271839142,1.2456430196762085,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.30401611328125,288.3342590332031,1.0,0.7067311406135559,1.0,1.0,0.0,1.0,-3.5002100467681885,3.5002002716064453,9.861562830337787e-06,2.707667827606201,0.3674468696117401,0.3674468696117401,0.0,290.57928466796875,276.0,11044.080078125,-0.0,4190.09423828125,1.0,283.1499938964844,287.762939453125,289.683837890625,290.4974060058594,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747578501701355,1.0,0.0,0.0,0.572409987449646,0.5724136829376221,2.1862906152136933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.779541015625,0.0,26.414417266845703,1895.4371337890625,0.0,435.2504577636719,0.2581167221069336,1.0,0.0,3.0,1.0,0.0
11980800,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.682075560092926,0.2840670049190521,0.2625063359737396,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.8622555732727051,0.5896459817886353,0.5634682178497314,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.8980720043182373,0.6677649021148682,0.4692248404026031,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.7539228200912476,0.3881491720676422,0.374275803565979,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.6697195172309875,0.2693327665328979,1.245187282562256,288.3329467773437,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3038635253906,288.33282470703125,1.0,0.7043447494506836,1.0,1.0,0.0,1.0,-3.50040340423584,3.5003936290740967,9.862672413873952e-06,2.707824468612671,0.3676555454730987,0.3676555454730987,0.0,285.6955871582031,264.0,11049.796875,-0.0,4161.4072265625,1.0,283.1499938964844,287.7615661621094,289.6907958984375,290.5042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17985.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742905497550964,1.0,0.0,0.0,0.5728753805160522,0.5728790760040283,2.1898470592418562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.413818359375,0.0,26.44390869140625,1895.4371337890625,0.0,434.0260314941406,0.2581740021705627,1.0,0.0,3.0,1.0,0.0
11980860,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6883837580680847,0.2840832769870758,0.2621086537837982,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.8696268200874329,0.5890066027641296,0.5624416470527649,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.908591091632843,0.6722518801689148,0.4720059037208557,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.7605881690979004,0.3884426057338714,0.3741201162338257,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6760202646255493,0.2695790827274322,1.2442175149917605,288.3299255371094,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3037109375,288.3298034667969,1.0,0.699008047580719,1.0,1.0,0.0,1.0,-3.5006818771362305,3.500671863555908,9.864236744761e-06,2.708038330078125,0.3680471181869507,0.3680471181869507,0.0,274.8270263671875,252.0,11059.9990234375,-0.0,4097.16162109375,1.0,283.1499938964844,287.7586669921875,289.7080993652344,290.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17986.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735269248485565,1.0,0.0,0.0,0.573762834072113,0.5737665295600891,2.196636827989096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.73779296875,0.0,26.50055694580078,1895.4371337890625,0.0,432.03265380859375,0.2582846581935882,1.0,0.0,3.0,1.0,0.0
11980920,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6883837580680847,0.2840832769870758,0.2621086537837982,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.8696268200874329,0.5890066027641296,0.5624416470527649,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.908591091632843,0.6722518801689148,0.4720059037208557,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.7605881690979004,0.3884426057338714,0.3741201162338257,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6760202646255493,0.2695790827274322,1.2442175149917605,288.3299255371094,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3037109375,288.3298034667969,1.0,0.699008047580719,1.0,1.0,0.0,1.0,-3.5006818771362305,3.500671863555908,9.864236744761e-06,2.708038330078125,0.3680471181869507,0.3680471181869507,0.0,274.8270263671875,252.0,11059.9990234375,-0.0,4097.16162109375,1.0,283.1499938964844,287.7586669921875,289.7080993652344,290.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17986.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735269248485565,1.0,0.0,0.0,0.573762834072113,0.5737665295600891,2.196636827989096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.73779296875,0.0,26.50055694580078,1895.4371337890625,0.0,432.03265380859375,0.2582846581935882,1.0,0.0,3.0,1.0,0.0
11980980,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6954782009124756,0.2841129004955292,0.2617058157920837,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.8780200481414795,0.5883579254150391,0.5613875985145569,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.9211186766624452,0.6767225861549377,0.4747623801231384,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.7681743502616882,0.38873952627182,0.373949259519577,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6831531524658203,0.2698496580123901,1.243269681930542,288.3267517089844,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036804199219,288.3266296386719,1.0,0.6933879256248474,1.0,1.0,0.0,1.0,-3.50089955329895,3.500889539718628,9.8654154498945e-06,2.7081892490386963,0.3683581948280334,0.3683581948280334,0.0,263.4517822265625,240.0,11066.8994140625,-0.0,4029.720947265625,1.0,283.1499938964844,287.75567626953125,289.7260437011719,290.5401916503906,293.1499938964844,293.1499938964844,283.1499938964844,17988.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733201861381531,1.0,0.0,0.0,0.574491560459137,0.574495255947113,2.2022200951710147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.0703125,0.0,26.548076629638672,1895.4371337890625,0.0,431.4945373535156,0.2583793103694916,1.0,0.0,3.0,1.0,0.0
11981040,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6954782009124756,0.2841129004955292,0.2617058157920837,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.8780200481414795,0.5883579254150391,0.5613875985145569,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.9211186766624452,0.6767225861549377,0.4747623801231384,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.7681743502616882,0.38873952627182,0.373949259519577,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6831531524658203,0.2698496580123901,1.243269681930542,288.3267517089844,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036804199219,288.3266296386719,1.0,0.6933879256248474,1.0,1.0,0.0,1.0,-3.50089955329895,3.500889539718628,9.8654154498945e-06,2.7081892490386963,0.3683581948280334,0.3683581948280334,0.0,263.4517822265625,240.0,11066.8994140625,-0.0,4029.720947265625,1.0,283.1499938964844,287.75567626953125,289.7260437011719,290.5401916503906,293.1499938964844,293.1499938964844,283.1499938964844,17988.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733201861381531,1.0,0.0,0.0,0.574491560459137,0.574495255947113,2.2022200951710147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.0703125,0.0,26.548076629638672,1895.4371337890625,0.0,431.4945373535156,0.2583793103694916,1.0,0.0,3.0,1.0,0.0
11981100,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251647949219,0.699298083782196,0.2841310203075409,0.261503666639328,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.8825865983963013,0.588029146194458,0.5608522295951843,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.9279811978340148,0.6789500713348389,0.4761321246623993,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.772305965423584,0.3888877928256988,0.3738597333431244,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251647949219,0.6870150566101074,0.26999232172966,1.2428104877471924,288.3251342773437,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036804199219,288.32501220703125,1.0,0.6905096173286438,1.0,1.0,0.0,1.0,-3.501000165939331,3.500990152359009,9.865942956821527e-06,2.7082526683807373,0.3684777915477752,0.3684777915477752,0.0,257.653076171875,240.0,11068.9609375,-0.0,3995.31201171875,1.0,283.1499938964844,287.7541809082031,289.7344970703125,290.549072265625,293.1499938964844,293.1499938964844,283.1499938964844,17990.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733792543411255,1.0,0.0,0.0,0.5747829079627991,0.5747866034507751,2.20445475207498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.714111328125,0.0,26.56757164001465,1895.4371337890625,0.0,431.648193359375,0.258419007062912,1.0,0.0,3.0,1.0,0.0
11981160,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.7032902836799622,0.2841505706310272,0.2613013982772827,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.8873956799507141,0.5876972079277039,0.5603124499320984,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.935122847557068,0.681171715259552,0.4774968326091766,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32354736328125,0.7766616940498352,0.3890354335308075,0.3737680912017822,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.691066563129425,0.2701388895511627,1.2423619031906128,288.32354736328125,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036804199219,288.32342529296875,1.0,0.6876006722450256,1.0,1.0,0.0,1.0,-3.501099109649658,3.501089334487915,9.866454092843924e-06,2.7083117961883545,0.3685722947120666,0.3685722947120666,0.0,251.8122711181641,228.0,11070.10546875,-0.0,3960.645751953125,1.0,283.1499938964844,287.752685546875,289.74249267578125,290.5574951171875,293.1499938964844,293.1499938964844,283.1499938964844,17991.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734969735145569,1.0,0.0,0.0,0.5750235915184021,0.5750272870063782,2.2063009197381692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.994140625,0.0,26.584062576293945,1895.4371337890625,0.0,431.9546203613281,0.2584533095359802,1.0,0.0,3.0,1.0,0.0
11981220,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.7117292284965515,0.2841929495334625,0.2608971297740936,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.8977603316307068,0.587024450302124,0.5592212677001953,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.9499289989471436,0.68559730052948,0.4802117347717285,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204040527344,0.786066472530365,0.3893280327320099,0.3735794425010681,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.6997419595718384,0.2704419791698456,1.2414966821670532,288.32037353515625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036804199219,288.3202819824219,1.0,0.6817137598991394,1.0,1.0,0.0,1.0,-3.501298189163208,3.5012881755828857,9.867454537015874e-06,2.7084217071533203,0.3686802089214325,0.3686802089214325,0.0,240.04933166503903,216.0,11069.400390625,-0.0,3890.8232421875,1.0,283.1499938964844,287.749755859375,289.7569274902344,290.57257080078125,293.1499938964844,293.1499938964844,283.1499938964844,17994.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737846553325653,1.0,0.0,0.0,0.5753385424613953,0.5753422379493713,2.2087185413965933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.39404296875,0.0,26.60716438293457,1895.4371337890625,0.0,432.7044067382813,0.2585040032863617,1.0,0.0,3.0,1.0,0.0
11981280,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.7117292284965515,0.2841929495334625,0.2608971297740936,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.8977603316307068,0.587024450302124,0.5592212677001953,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.9499289989471436,0.68559730052948,0.4802117347717285,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204040527344,0.786066472530365,0.3893280327320099,0.3735794425010681,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.6997419595718384,0.2704419791698456,1.2414966821670532,288.32037353515625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036804199219,288.3202819824219,1.0,0.6817137598991394,1.0,1.0,0.0,1.0,-3.501298189163208,3.5012881755828857,9.867454537015874e-06,2.7084217071533203,0.3686802089214325,0.3686802089214325,0.0,240.04933166503903,216.0,11069.400390625,-0.0,3890.8232421875,1.0,283.1499938964844,287.749755859375,289.7569274902344,290.57257080078125,293.1499938964844,293.1499938964844,283.1499938964844,17994.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737846553325653,1.0,0.0,0.0,0.5753385424613953,0.5753422379493713,2.2087185413965933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.39404296875,0.0,26.60716438293457,1895.4371337890625,0.0,432.7044067382813,0.2585040032863617,1.0,0.0,3.0,1.0,0.0
11981340,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.720382034778595,0.2842390835285187,0.2604936063289642,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9094385504722596,0.5863389372825623,0.5581150054931641,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9649730324745178,0.689995288848877,0.4829055070877075,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.7964577078819275,0.3896158635616302,0.3733835816383362,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7092078924179077,0.2707579135894775,1.240676760673523,288.3174133300781,288.3139038085937,291.4371643066406,286.76837158203125,291.4372253417969,297.3036499023437,288.3173217773437,1.0,0.6757501363754272,1.0,1.0,0.0,1.0,-3.5015010833740234,3.501491069793701,9.86844770523021e-06,2.7085230350494385,0.3686602413654327,0.3686602413654327,0.0,228.2093048095703,204.0,11064.140625,-0.0,3820.541015625,1.0,283.1499938964844,287.7469787597656,289.76934814453125,290.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17997.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739810228347778,1.0,0.0,0.0,0.5753861665725708,0.5753898620605469,2.209084293269825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.04150390625,0.0,26.61422538757324,1895.4371337890625,0.0,433.2168884277344,0.258525401353836,1.0,0.0,3.0,1.0,0.0
11981400,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.720382034778595,0.2842390835285187,0.2604936063289642,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9094385504722596,0.5863389372825623,0.5581150054931641,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9649730324745178,0.689995288848877,0.4829055070877075,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.7964577078819275,0.3896158635616302,0.3733835816383362,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7092078924179077,0.2707579135894775,1.240676760673523,288.3174133300781,288.3139038085937,291.4371643066406,286.76837158203125,291.4372253417969,297.3036499023437,288.3173217773437,1.0,0.6757501363754272,1.0,1.0,0.0,1.0,-3.5015010833740234,3.501491069793701,9.86844770523021e-06,2.7085230350494385,0.3686602413654327,0.3686602413654327,0.0,228.2093048095703,204.0,11064.140625,-0.0,3820.541015625,1.0,283.1499938964844,287.7469787597656,289.76934814453125,290.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17997.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739810228347778,1.0,0.0,0.0,0.5753861665725708,0.5753898620605469,2.209084293269825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.04150390625,0.0,26.61422538757324,1895.4371337890625,0.0,433.2168884277344,0.258525401353836,1.0,0.0,3.0,1.0,0.0
11981460,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.7295387387275696,0.2842888236045837,0.2600917220115661,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9234861135482788,0.5856412649154663,0.5569953918457031,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9797499179840088,0.6943626403808594,0.4855767786502838,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.8078839182853699,0.3898985087871551,0.3731811046600342,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148498535156,0.7190079092979431,0.2710862159729004,1.2399049997329712,288.3147888183594,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3035583496094,288.3147277832031,1.0,0.6697264313697815,1.0,1.0,0.0,1.0,-3.5017120838165283,3.501702308654785,9.869460882327983e-06,2.7086215019226074,0.3684923648834228,0.3684923648834228,0.0,216.32669067382807,192.0,11053.8466796875,-0.0,3750.016845703125,1.0,283.1499938964844,287.7445678710937,289.7802124023437,290.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18001.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739530682563782,1.0,0.0,0.0,0.5751221179962158,0.5751258134841919,2.2070571148447016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.83203125,0.0,26.602388381958008,1895.4371337890625,0.0,433.1438598632813,0.2585119903087616,1.0,0.0,3.0,1.0,0.0
11981520,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.7295387387275696,0.2842888236045837,0.2600917220115661,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9234861135482788,0.5856412649154663,0.5569953918457031,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9797499179840088,0.6943626403808594,0.4855767786502838,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.8078839182853699,0.3898985087871551,0.3731811046600342,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148498535156,0.7190079092979431,0.2710862159729004,1.2399049997329712,288.3147888183594,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3035583496094,288.3147277832031,1.0,0.6697264313697815,1.0,1.0,0.0,1.0,-3.5017120838165283,3.501702308654785,9.869460882327983e-06,2.7086215019226074,0.3684923648834228,0.3684923648834228,0.0,216.32669067382807,192.0,11053.8466796875,-0.0,3750.016845703125,1.0,283.1499938964844,287.7445678710937,289.7802124023437,290.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18001.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739530682563782,1.0,0.0,0.0,0.5751221179962158,0.5751258134841919,2.2070571148447016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.83203125,0.0,26.602388381958008,1895.4371337890625,0.0,433.1438598632813,0.2585119903087616,1.0,0.0,3.0,1.0,0.0
11981580,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7396841645240784,0.2843421399593353,0.259692370891571,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9394449591636658,0.5849340558052063,0.5558659434318542,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9938182830810548,0.6987022757530212,0.488228291273117,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.8198474049568176,0.3901768028736114,0.3729738593101501,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7292875051498413,0.2714253962039947,1.2391788959503174,288.3125305175781,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3034362792969,288.3124694824219,1.0,0.6636567711830139,1.0,1.0,0.0,1.0,-3.501939058303833,3.50192928314209,9.870541362033691e-06,2.7087242603302,0.3681792020797729,0.3681792020797729,0.0,204.4282684326172,180.0,11038.6298828125,-0.0,3679.429443359375,1.0,283.1499938964844,287.7425231933594,289.7900695800781,290.60498046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737163484096527,1.0,0.0,0.0,0.5745538473129272,0.5745575428009033,2.202697757525129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.908203125,0.0,26.572067260742188,1895.4371337890625,0.0,432.5262145996094,0.258464366197586,1.0,0.0,3.0,1.0,0.0
11981640,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7396841645240784,0.2843421399593353,0.259692370891571,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9394449591636658,0.5849340558052063,0.5558659434318542,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9938182830810548,0.6987022757530212,0.488228291273117,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.8198474049568176,0.3901768028736114,0.3729738593101501,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7292875051498413,0.2714253962039947,1.2391788959503174,288.3125305175781,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3034362792969,288.3124694824219,1.0,0.6636567711830139,1.0,1.0,0.0,1.0,-3.501939058303833,3.50192928314209,9.870541362033691e-06,2.7087242603302,0.3681792020797729,0.3681792020797729,0.0,204.4282684326172,180.0,11038.6298828125,-0.0,3679.429443359375,1.0,283.1499938964844,287.7425231933594,289.7900695800781,290.60498046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737163484096527,1.0,0.0,0.0,0.5745538473129272,0.5745575428009033,2.202697757525129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.908203125,0.0,26.572067260742188,1895.4371337890625,0.0,432.5262145996094,0.258464366197586,1.0,0.0,3.0,1.0,0.0
11981700,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.7450031638145447,0.2843646705150604,0.2595028877258301,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.9474958181381226,0.5845716595649719,0.5553076267242432,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.9990000128746032,0.7009240388870239,0.4884524643421173,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.825829029083252,0.3903090357780456,0.3728782534599304,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.7345512509346008,0.2715941667556762,1.2388800382614136,288.31121826171875,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.30352783203125,288.31109619140625,1.0,0.6605226993560791,1.0,1.0,0.0,1.0,-3.5006260871887207,3.5006160736083984,9.86326631391421e-06,2.707754611968994,0.3679579198360443,0.3679579198360443,0.0,198.7069396972656,180.0,11027.5068359375,-0.0,3642.2138671875,1.0,283.1499938964844,287.74151611328125,289.794677734375,290.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18008.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735221862792969,1.0,0.0,0.0,0.5741388201713562,0.5741425156593323,2.199516835332816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.11474609375,0.0,26.54904556274414,1895.4371337890625,0.0,432.0202941894531,0.2584261298179626,1.0,0.0,3.0,1.0,0.0
11981760,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.7489905953407288,0.2843503952026367,0.2593583762645721,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.9532435536384584,0.5841699838638306,0.5547956228256226,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30682373046875,0.9990000128746032,0.7036864161491394,0.4807482361793518,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.8302615880966187,0.390404611825943,0.3728297650814056,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.7385038733482361,0.2717335224151611,1.2388243675231934,288.3068542480469,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3055419921875,288.30633544921875,1.0,0.6568424105644226,1.0,1.0,0.0,1.0,-3.49069881439209,3.4906890392303467,9.807967217057012e-06,2.7002828121185303,0.3676484823226928,0.3676484823226928,0.0,194.2527618408203,183.0,11004.8642578125,-0.0,3591.12939453125,1.0,283.1499938964844,287.73931884765625,289.79901123046875,290.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18011.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473283976316452,1.0,0.0,0.0,0.5735861659049988,0.5735898613929749,2.1952843098915764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.56396484375,0.0,26.518579483032227,1895.4371337890625,0.0,431.4003601074219,0.2583756148815155,1.0,0.0,3.0,1.0,0.0
11981820,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7529411315917969,0.2843101024627685,0.2591838836669922,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983703613281,0.9585081338882446,0.5833394527435303,0.5538783669471741,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.9990000128746032,0.710439920425415,0.4726191163063049,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.8346974849700928,0.3905812799930572,0.3728516697883606,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7425664663314819,0.2720436453819275,1.239453673362732,288.2983703613281,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3165283203125,288.2981872558594,1.0,0.6536082625389099,1.0,1.0,0.0,1.0,-3.480351448059082,3.480341911315918,9.7489673862583e-06,2.691931962966919,0.3668179512023926,0.3668179512023926,0.0,189.9515838623047,186.0,10964.0986328125,-0.0,3540.514892578125,1.0,283.1499938964844,287.7329406738281,289.80615234375,290.6171875,293.1499938964844,293.1499938964844,283.1499938964844,18019.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725113809108734,1.0,0.0,0.0,0.571972131729126,0.571975827217102,2.18294697873489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.55517578125,0.0,26.427791595458984,1895.4371337890625,0.0,429.3959655761719,0.258222371339798,1.0,0.0,3.0,1.0,0.0
11981880,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7529411315917969,0.2843101024627685,0.2591838836669922,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983703613281,0.9585081338882446,0.5833394527435303,0.5538783669471741,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.9990000128746032,0.710439920425415,0.4726191163063049,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.8346974849700928,0.3905812799930572,0.3728516697883606,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7425664663314819,0.2720436453819275,1.239453673362732,288.2983703613281,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3165283203125,288.2981872558594,1.0,0.6536082625389099,1.0,1.0,0.0,1.0,-3.480351448059082,3.480341911315918,9.7489673862583e-06,2.691931962966919,0.3668179512023926,0.3668179512023926,0.0,189.9515838623047,186.0,10964.0986328125,-0.0,3540.514892578125,1.0,283.1499938964844,287.7329406738281,289.80615234375,290.6171875,293.1499938964844,293.1499938964844,283.1499938964844,18019.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725113809108734,1.0,0.0,0.0,0.571972131729126,0.571975827217102,2.18294697873489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.55517578125,0.0,26.427791595458984,1895.4371337890625,0.0,429.3959655761719,0.258222371339798,1.0,0.0,3.0,1.0,0.0
11981940,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.7540009021759033,0.2842809855937958,0.259121835231781,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.9597419500350952,0.5828326940536499,0.5533667206764221,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.9990000128746032,0.7144429683685303,0.4704552888870239,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.8359333872795105,0.3906784057617187,0.3729062974452972,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.7437689304351807,0.2722428143024444,1.2401454448699951,288.29644775390625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.322509765625,288.2963562011719,1.0,0.6527840495109558,1.0,1.0,0.0,1.0,-3.477952003479004,3.4779422283172607,9.735232197272126e-06,2.6899662017822266,0.3662369549274444,0.3662369549274444,0.0,188.83328247070312,186.0,10940.6513671875,-0.0,3528.095458984375,1.0,283.1499938964844,287.7312927246094,289.8097839355469,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471818745136261,1.0,0.0,0.0,0.5708062052726746,0.5708099007606506,2.1740563127536926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.494140625,0.0,26.36004638671875,1895.4371337890625,0.0,427.6069946289063,0.2581031024456024,1.0,0.0,3.0,1.0,0.0
11982000,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.754364550113678,0.2842607796192169,0.2590911984443664,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.9600805640220642,0.5824947357177734,0.5530368685722351,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.9990000128746032,0.7170156836509705,0.469700276851654,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.8363861441612244,0.3907414376735687,0.3729528188705444,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.7442460060119629,0.2723773121833801,1.2406775951385498,288.2958984375,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258361816406,288.2958679199219,1.0,0.6525391936302185,1.0,1.0,0.0,1.0,-3.477303981781006,3.4772942066192627,9.73142778093461e-06,2.6893999576568604,0.3658196032047272,0.3658196032047272,0.0,188.45132446289065,189.0,10924.876953125,-0.0,3524.270263671875,1.0,283.1499938964844,287.7308044433594,289.8121643066406,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712996780872345,1.0,0.0,0.0,0.5699611902236938,0.5699648857116699,2.167624657545275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.186767578125,0.0,26.31050109863281,1895.4371337890625,0.0,426.2713317871094,0.2580147981643677,1.0,0.0,3.0,1.0,0.0
11982060,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7542206048965454,0.284206360578537,0.2590470612049103,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9594629406929016,0.5816526412963867,0.5522509217262268,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9990000128746032,0.7230370044708252,0.4698968529701233,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.8363811373710632,0.3908950090408325,0.3731017112731933,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7444344162940979,0.2727119326591491,1.242193341255188,288.296875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.331298828125,288.2969665527344,1.0,0.6528449654579163,1.0,1.0,0.0,1.0,-3.4785397052764893,3.478529930114746,9.73796795733506e-06,2.690216302871704,0.3646620512008667,0.3646620512008667,0.0,188.5907287597656,192.0,10884.1943359375,-0.0,3528.07568359375,1.0,283.1499938964844,287.7314758300781,289.8181457519531,290.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18030.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698718190193176,1.0,0.0,0.0,0.5675966739654541,0.5676003694534302,2.1496768809470268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.827392578125,0.0,26.17057991027832,1895.4371337890625,0.0,422.6187438964844,0.2577621638774872,1.0,0.0,3.0,1.0,0.0
11982120,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7542206048965454,0.284206360578537,0.2590470612049103,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9594629406929016,0.5816526412963867,0.5522509217262268,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9990000128746032,0.7230370044708252,0.4698968529701233,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.8363811373710632,0.3908950090408325,0.3731017112731933,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7444344162940979,0.2727119326591491,1.242193341255188,288.296875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.331298828125,288.2969665527344,1.0,0.6528449654579163,1.0,1.0,0.0,1.0,-3.4785397052764893,3.478529930114746,9.73796795733506e-06,2.690216302871704,0.3646620512008667,0.3646620512008667,0.0,188.5907287597656,192.0,10884.1943359375,-0.0,3528.07568359375,1.0,283.1499938964844,287.7314758300781,289.8181457519531,290.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18030.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698718190193176,1.0,0.0,0.0,0.5675966739654541,0.5676003694534302,2.1496768809470268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.827392578125,0.0,26.17057991027832,1895.4371337890625,0.0,422.6187438964844,0.2577621638774872,1.0,0.0,3.0,1.0,0.0
11982180,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.7530810236930847,0.2841432392597198,0.2590299546718597,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.9574497938156128,0.5808149576187134,0.5515044331550598,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30010986328125,0.9990000128746032,0.728559136390686,0.4720667898654938,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.835303544998169,0.3910451829433441,0.3732825219631195,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7436645030975342,0.2730351686477661,1.2438384294509888,288.3000793457031,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3335266113281,288.3002319335937,1.0,0.6540117263793945,1.0,1.0,0.0,1.0,-3.4824249744415283,3.482415199279785,9.759417480381671e-06,2.6931047439575195,0.3633491098880768,0.3633491098880768,0.0,189.7659606933593,195.0,10840.6181640625,-0.0,3544.42626953125,1.0,283.1499938964844,287.7340087890625,289.82391357421875,290.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,18035.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684028029441833,1.0,0.0,0.0,0.5649015307426453,0.5649052262306213,2.129310416876251e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.811767578125,0.0,26.01017189025879,1895.4371337890625,0.0,418.8938598632813,0.2574696242809295,1.0,0.0,3.0,1.0,0.0
