time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991600,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6375992894172668,0.0,0.192414328455925,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8309929966926575,0.0,0.4487924873828888,297.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.9990000128746032,0.0,0.5770619511604309,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7374333739280701,0.0,0.3120192289352417,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6498070359230042,0.0,1.0190625190734863,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0370178222656,296.9969482421875,291.03936767578125,0.0,0.0,1.0,1.0,0.3785393238067627,1.0,-3.0611050128936768,2.06246280670166,0.9986422061920166,1.3715108633041382,0.0,0.0,0.0,224.7303771972656,60.0,-3.399549961090088,-0.0,2806.850830078125,0.0,283.14434814453125,288.5101318359375,285.3578796386719,285.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,0.0012779883109033,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646240234375,0.0,0.0,0.0009087641374208,297.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,0.000671210582368,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,0.0009087607031688,297.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558349609375,0.0,0.0,0.0067548477090895,291.44256591796875,294.1499938964844,288.1060791015625,285.0474853515625,290.35015869140625,295.8543701171875,291.1217346191406,0.0,0.0,0.6329459547996521,0.6329459547996521,0.6066489815711975,1.0,-0.0064248628914356,0.0067692063748836,-0.0003443437453825,-0.0096209133043885,0.0,0.0,0.0,-0.0343830920755863,60.0,-0.7896932363510132,-0.0,-1.087419605028117e-05,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4043898006358735e-28,1.0222701329711339e-27,6.354268719725869e-32,1.563390052007066e-17,1.5630168281146818e-17,3.732393212410548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,0.0007735405233688,297.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3673400878906,0.0,0.0,0.0008168637868948,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37554931640625,0.0,0.0,0.0006033338140696,297.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629455566406,0.0,0.0,0.0012170013505965,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583374023437,0.0,0.0,0.0040773130021989,291.4452819824219,294.1499938964844,288.1020202636719,285.0453186035156,290.3238220214844,295.7275695800781,291.11773681640625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271235942840576,1.0,-0.0085977464914321,0.0080938497558236,0.0005038975505158,-0.0112061016261577,0.0,0.0,0.0,-0.045672483742237,60.0,-3.790749311447144,-0.0,-5.507711648533586e-06,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554802721090526e-30,5.344111787086853e-30,1.9458922261870984e-33,5.8224010818494914e-18,5.818293302927553e-18,4.107997430098194e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990783691406,0.0,0.0,0.0001160669417004,297.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,0.000149431056343,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220886230469,0.0,0.0,0.0001447392714908,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047546386719,0.0,0.0,0.0001342941832263,297.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40008544921875,0.0,0.0,0.0005861769896,291.5021057128906,294.1499938964844,288.0771179199219,285.0317687988281,290.2482604980469,294.7877502441406,291.1045837402344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514157295227051,1.0,0.0016918685287237,0.0021556448191404,-0.0038475133478641,-0.013599949888885,0.0,0.0,0.0,0.0068595092743635,60.0,-7.222014427185059,-0.0,-1.2558189155242874e-07,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3846398281809236e-39,-2.1924715772826088e-39,-4.166999204408779e-40,-1.4428385408966018e-20,-1.175886435372356e-20,-2.6695216610876346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939514160156,0.0,0.0,9.535896242596208e-05,297.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4050598144531,0.0,0.0,0.0001010510168271,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41619873046875,0.0,0.0,7.543462561443448e-05,297.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996276855469,0.0,0.0,0.0001006988240987,297.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949279785156,0.0,0.0,0.0004764867189805,291.4938049316406,294.1499938964844,288.0516052246094,285.0177001953125,290.2223205566406,293.8642883300781,291.0986328125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757078647613525,1.0,-0.0010192246409133,0.0007576647913083,0.0002615598205011,-0.0170917492359876,0.0,0.0,0.0,-0.0081525482237339,60.0,-4.554164409637451,-0.0,-7.080626573952031e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,2.802596928649634e-45,1.401298464324817e-45,-5.13250141232025e-21,-2.630913571452219e-21,-2.501587840868031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.394287109375,0.0,0.0,9.487359784543514e-05,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053649902344,0.0,0.0,9.990516264224424e-05,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,7.378640293609351e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3999328613281,0.0,0.0,9.990612306864932e-05,297.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952941894531,0.0,0.0,0.0004739129508379,291.493408203125,294.1499938964844,288.0255126953125,285.0030517578125,290.20263671875,293.05352783203125,291.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111948940902,3.3979414837403965e-08,0.0010111609008163,-0.0178248472511768,0.0,0.0,0.0,-0.008365704677999,60.0,-3.014152765274048,-0.0,-6.970190469246519e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.225297910013559e-21,-2.612354110354844e-21,-2.612943597710323e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946228027344,0.0,0.0,9.486932685831562e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056091308594,0.0,0.0,9.990341641241685e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165954589844,0.0,0.0,7.378859299933538e-05,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002380371094,0.0,0.0,9.990284161176533e-05,297.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955993652344,0.0,0.0,0.0004738922289106,291.49298095703125,294.1499938964844,287.9989013671875,284.9879455566406,290.18292236328125,292.3504333496094,291.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110615985468,7.158973858167883e-09,0.0010110543807968,-0.0178035348653793,0.0,0.0,0.0,-0.0083611281588673,60.0,-2.453464269638061,-0.0,-6.969709431814408e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.224880684636231e-21,-2.612437111143848e-21,-2.6124433715439918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952331542969,0.0,0.0,9.485610644333065e-05,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060974121094,0.0,0.0,9.988950478145851e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,7.377836300292984e-05,297.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,9.98889227048494e-05,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3962097167969,0.0,0.0,0.0004738261923193,291.4920959472656,294.1499938964844,287.9441223144531,284.95623779296875,290.1433410644531,291.2158203125,291.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.1407182389293675e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.198646306991577,-0.0,-6.967727728124373e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124379189374145e-21,-2.612437515040631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952331542969,0.0,0.0,9.485610644333065e-05,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060974121094,0.0,0.0,9.988950478145851e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,7.377836300292984e-05,297.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,9.98889227048494e-05,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3962097167969,0.0,0.0,0.0004738261923193,291.4920959472656,294.1499938964844,287.9441223144531,284.95623779296875,290.1433410644531,291.2158203125,291.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.1407182389293675e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.198646306991577,-0.0,-6.967727728124373e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124379189374145e-21,-2.612437515040631e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,9.48421366047114e-05,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.406494140625,0.0,0.0,9.98747709672898e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4172058105469,0.0,0.0,7.37674708943814e-05,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,9.987419616663828e-05,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.396728515625,0.0,0.0,0.0004737564013339,291.4911193847656,294.1499938964844,287.88751220703125,284.9227600097656,290.1034545898437,290.3636474609375,291.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2060935497283936,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,9.48421366047114e-05,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.406494140625,0.0,0.0,9.98747709672898e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4172058105469,0.0,0.0,7.37674708943814e-05,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,9.987419616663828e-05,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.396728515625,0.0,0.0,0.0004737564013339,291.4911193847656,294.1499938964844,287.88751220703125,284.9227600097656,290.1034545898437,290.3636474609375,291.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2060935497283936,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.396240234375,0.0,0.0,9.482743189437316e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068298339844,0.0,0.0,9.98592731775716e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,7.375601853709668e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4016418457031,0.0,0.0,9.985870565287767e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,0.0004736829723697,291.4900817871094,294.1499938964844,287.8291931152344,284.8876953125,290.0632629394531,289.7175598144531,291.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2406563758850098,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.396240234375,0.0,0.0,9.482743189437316e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068298339844,0.0,0.0,9.98592731775716e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,7.375601853709668e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4016418457031,0.0,0.0,9.985870565287767e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,0.0004736829723697,291.4900817871094,294.1499938964844,287.8291931152344,284.8876953125,290.0632629394531,289.7175598144531,291.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2406563758850098,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965148925781,0.0,0.0,9.481734014116228e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,9.984863572753966e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41748046875,0.0,0.0,7.374816050287336e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40185546875,0.0,0.0,9.984807547880337e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974609375,0.0,0.0,0.0004736325645353,291.4893493652344,294.1499938964844,287.7900085449219,284.86383056640625,290.03662109375,289.3790588378906,291.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104968678206,7.091492282285117e-09,0.0010104897664859,-0.0176304653286933,0.0,0.0,0.0,-0.0083283735439181,60.0,-2.26607346534729,-0.0,-6.961926146686892e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966369628906,0.0,0.0,9.481197776040062e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070739746094,0.0,0.0,9.984298230847344e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41754150390625,0.0,0.0,7.374398410320282e-05,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,9.984242205973716e-05,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,0.0004736057599075,291.48895263671875,294.1499938964844,287.7694396972656,284.8512268066406,290.0227355957031,289.2253723144531,291.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.279561996459961,-0.0,-6.961124654480956e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968200683594,0.0,0.0,9.48039596551098e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071960449219,0.0,0.0,9.983452764572576e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175720214844,0.0,0.0,7.373774133156985e-05,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.402099609375,0.0,0.0,9.983396739698946e-05,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,0.0004735657130368,291.4883728027344,294.1499938964844,287.73907470703125,284.83251953125,290.0023498535156,289.0230407714844,291.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.2995381355285645,-0.0,-6.9599273899712e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39697265625,0.0,0.0,9.479573782300577e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072570800781,0.0,0.0,9.982586925616488e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176025390625,0.0,0.0,7.373133848886937e-05,297.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,9.98253090074286e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978881835937,0.0,0.0,0.000473524647532,291.48779296875,294.1499938964844,287.7084045410156,284.8135070800781,289.9818420410156,288.8446350097656,291.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.319742679595948,-0.0,-6.958700993209277e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.397216796875,0.0,0.0,9.477869025431572e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40740966796875,0.0,0.0,9.980789036490024e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176025390625,0.0,0.0,7.371805986622348e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,9.980734466807915e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39813232421875,0.0,0.0,0.0004734394897241,291.48651123046875,294.1499938964844,287.64630126953125,284.7747497558594,289.94061279296875,288.54608154296875,291.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.360706090927124,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.397216796875,0.0,0.0,9.477869025431572e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40740966796875,0.0,0.0,9.980789036490024e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176025390625,0.0,0.0,7.371805986622348e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,9.980734466807915e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39813232421875,0.0,0.0,0.0004734394897241,291.48651123046875,294.1499938964844,287.64630126953125,284.7747497558594,289.94061279296875,288.54608154296875,291.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.360706090927124,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973999023437,0.0,0.0,9.476079139858484e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,9.978902380680664e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41754150390625,0.0,0.0,7.370411913143471e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,9.97884853859432e-05,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983154296875,0.0,0.0,0.0004733500536531,291.4851989746094,294.1499938964844,287.5833435058594,284.735107421875,289.8990173339844,288.308349609375,291.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.402277708053589,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973999023437,0.0,0.0,9.476079139858484e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,9.978902380680664e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41754150390625,0.0,0.0,7.370411913143471e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,9.97884853859432e-05,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983154296875,0.0,0.0,0.0004733500536531,291.4851989746094,294.1499938964844,287.5833435058594,284.735107421875,289.8990173339844,288.308349609375,291.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.402277708053589,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,9.474201215198264e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,9.976923320209607e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174194335937,0.0,0.0,7.368950173258781e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,9.976870205719024e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984375,0.0,0.0,0.0004732562811113,291.4838256835937,294.1499938964844,287.51971435546875,284.6947937011719,289.8570251464844,288.11578369140625,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4443209171295166,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,9.474201215198264e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,9.976923320209607e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174194335937,0.0,0.0,7.368950173258781e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,9.976870205719024e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984375,0.0,0.0,0.0004732562811113,291.4838256835937,294.1499938964844,287.51971435546875,284.6947937011719,289.8570251464844,288.11578369140625,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4443209171295166,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976135253906,0.0,0.0,9.472233796259388e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40740966796875,0.0,0.0,9.974850399885328e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.417236328125,0.0,0.0,7.367418584180996e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,9.974797285394744e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.0,0.0004731579974759,291.4823608398437,294.1499938964844,287.4555969238281,284.6539611816406,289.81463623046875,287.9563903808594,291.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4867022037506104,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976135253906,0.0,0.0,9.472233796259388e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40740966796875,0.0,0.0,9.974850399885328e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.417236328125,0.0,0.0,7.367418584180996e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,9.974797285394744e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.0,0.0004731579974759,291.4823608398437,294.1499938964844,287.4555969238281,284.6539611816406,289.81463623046875,287.9563903808594,291.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4867022037506104,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976135253906,0.0,0.0,9.471216617384924e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073486328125,0.0,0.0,9.973777923732996e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171142578125,0.0,0.0,7.366626232396811e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.402587890625,0.0,0.0,9.973725536838174e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39849853515625,0.0,0.0,0.0004731071821879,291.48162841796875,294.1499938964844,287.4234313964844,284.6333923339844,289.7933044433594,287.886474609375,291.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.507979393005371,-0.0,-6.94626578479074e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976135253906,0.0,0.0,9.47017688304186e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,9.9726821645163e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,7.365816418314353e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4025573730469,0.0,0.0,9.972629777621478e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.0,0.0004730552318505,291.4808654785156,294.1499938964844,287.3912353515625,284.6127624511719,289.7718811035156,287.8218688964844,291.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5292904376983643,-0.0,-6.944721775425934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,9.468029747949912e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071044921875,0.0,0.0,9.970419341698288e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41668701171875,0.0,0.0,7.364145130850375e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024353027344,0.0,0.0,9.97036840999499e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984069824219,0.0,0.0,0.0004729479842353,291.4792785644531,294.1499938964844,287.3268127441406,284.5714416503906,289.728759765625,287.705078125,291.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5719447135925293,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,9.468029747949912e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071044921875,0.0,0.0,9.970419341698288e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41668701171875,0.0,0.0,7.364145130850375e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024353027344,0.0,0.0,9.97036840999499e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984069824219,0.0,0.0,0.0004729479842353,291.4792785644531,294.1499938964844,287.3268127441406,284.5714416503906,289.728759765625,287.705078125,291.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5719447135925293,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974304199219,0.0,0.0,9.46579602896236e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068908691406,0.0,0.0,9.9680655694101e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41632080078125,0.0,0.0,7.362406176980585e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,9.968015365302564e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982849121094,0.0,0.0,0.0004728364001493,291.4776611328125,294.1499938964844,287.26251220703125,284.5301818847656,289.68524169921875,287.60186767578125,291.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032231301069,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.6145355701446533,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974304199219,0.0,0.0,9.46579602896236e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068908691406,0.0,0.0,9.9680655694101e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41632080078125,0.0,0.0,7.362406176980585e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,9.968015365302564e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982849121094,0.0,0.0,0.0004728364001493,291.4776611328125,294.1499938964844,287.26251220703125,284.5301818847656,289.68524169921875,287.60186767578125,291.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032231301069,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.6145355701446533,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39727783203125,0.0,0.0,9.463480091653764e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065856933594,0.0,0.0,9.965625213226303e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,7.36060319468379e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020080566406,0.0,0.0,9.965575009118766e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981018066406,0.0,0.0,0.0004727207124233,291.4759826660156,294.1499938964844,287.19854736328125,284.4891052246094,289.6413879394531,287.50885009765625,291.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037515903945e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.656928300857544,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39727783203125,0.0,0.0,9.463480091653764e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065856933594,0.0,0.0,9.965625213226303e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,7.36060319468379e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020080566406,0.0,0.0,9.965575009118766e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981018066406,0.0,0.0,0.0004727207124233,291.4759826660156,294.1499938964844,287.19854736328125,284.4891052246094,289.6413879394531,287.50885009765625,291.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037515903945e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.656928300857544,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,9.46108702919446e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40625,0.0,0.0,9.963103366317227e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154663085937,0.0,0.0,7.358740549534559e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017333984375,0.0,0.0,9.963053889805452e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978576660156,0.0,0.0,0.0004726011538878,291.4742431640625,294.1499938964844,287.1351013183594,284.44842529296875,289.59716796875,287.42352294921875,291.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.698984146118164,-0.0,-6.9312534378696e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,9.46108702919446e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40625,0.0,0.0,9.963103366317227e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154663085937,0.0,0.0,7.358740549534559e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017333984375,0.0,0.0,9.963053889805452e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978576660156,0.0,0.0,0.0004726011538878,291.4742431640625,294.1499938964844,287.1351013183594,284.44842529296875,289.59716796875,287.42352294921875,291.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.698984146118164,-0.0,-6.9312534378696e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969116210937,0.0,0.0,9.459858119953424e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,9.961808973457664e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41522216796875,0.0,0.0,7.357784488704056e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015808105469,0.0,0.0,9.961759496945888e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,0.0004725397739093,291.4733581542969,294.1499938964844,287.1036376953125,284.4283142089844,289.574951171875,287.3831787109375,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.719841480255127,-0.0,-6.929436580094261e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,9.458601562073454e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058532714844,0.0,0.0,9.960484749171884e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,7.356805872404948e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013977050781,0.0,0.0,9.960436000255868e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,0.000472476996947,291.47247314453125,294.1499938964844,287.0723876953125,284.4083557128906,289.5526428222656,287.3441162109375,291.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.740561962127685,-0.0,-6.92757851084025e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,9.455992403673008e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053955078125,0.0,0.0,9.957735164789484e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,7.354775152634829e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010009765625,0.0,0.0,9.95768714346923e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.397216796875,0.0,0.0,0.0004723466408904,291.4706420898437,294.1499938964844,287.0106201171875,284.3690490722656,289.5078125,287.269287109375,291.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.7815210819244385,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
