time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993880,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,9.455992403673008e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053955078125,0.0,0.0,9.957735164789484e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,7.354775152634829e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010009765625,0.0,0.0,9.95768714346923e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.397216796875,0.0,0.0,0.0004723466408904,291.4706420898437,294.1499938964844,287.0106201171875,284.3690490722656,289.5078125,287.269287109375,291.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.7815210819244385,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960266113281,0.0,0.0,9.45323845371604e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049072265625,0.0,0.0,9.954833512892948e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41375732421875,0.0,0.0,7.352631655521691e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005432128906,0.0,0.0,9.954786219168454e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968200683594,0.0,0.0,0.0004722090670838,291.4687805175781,294.1499938964844,286.95001220703125,284.3306884765625,289.46270751953125,287.1981201171875,291.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.821709156036377,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960266113281,0.0,0.0,9.45323845371604e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049072265625,0.0,0.0,9.954833512892948e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41375732421875,0.0,0.0,7.352631655521691e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005432128906,0.0,0.0,9.954786219168454e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968200683594,0.0,0.0,0.0004722090670838,291.4687805175781,294.1499938964844,286.95001220703125,284.3306884765625,289.46270751953125,287.1981201171875,291.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.821709156036377,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955993652344,0.0,0.0,9.450332436244936e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40435791015625,0.0,0.0,9.95177251752466e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131164550781,0.0,0.0,7.350370287895203e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,9.951725223800167e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963623046875,0.0,0.0,0.0004720639262814,291.46685791015625,294.1499938964844,286.89068603515625,284.29345703125,289.4173278808594,287.1300964355469,291.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8609843254089355,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955993652344,0.0,0.0,9.450332436244936e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40435791015625,0.0,0.0,9.95177251752466e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131164550781,0.0,0.0,7.350370287895203e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,9.951725223800167e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963623046875,0.0,0.0,0.0004720639262814,291.46685791015625,294.1499938964844,286.89068603515625,284.29345703125,289.4173278808594,287.1300964355469,291.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8609843254089355,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951110839844,0.0,0.0,9.447278716834262e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037475585937,0.0,0.0,9.948555089067668e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,7.34799396013841e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995056152344,0.0,0.0,9.948509250534698e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958740234375,0.0,0.0,0.0004719113931059,291.4648742675781,294.1499938964844,286.8329467773437,284.257568359375,289.3717346191406,287.0647277832031,291.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.8992066383361816,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951110839844,0.0,0.0,9.447278716834262e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037475585937,0.0,0.0,9.948555089067668e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,7.34799396013841e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995056152344,0.0,0.0,9.948509250534698e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958740234375,0.0,0.0,0.0004719113931059,291.4648742675781,294.1499938964844,286.8329467773437,284.257568359375,289.3717346191406,287.0647277832031,291.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.8992066383361816,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39483642578125,0.0,0.0,9.445700561627746e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034118652344,0.0,0.0,9.946893260348588e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120178222656,0.0,0.0,7.346765778493136e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39923095703125,0.0,0.0,9.946846694219856e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955993652344,0.0,0.0,0.0004718325799331,291.4638671875,294.1499938964844,286.8046875,284.2401733398437,289.348876953125,287.032958984375,291.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.917872905731201,-0.0,-6.908544492034707e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945617675781,0.0,0.0,9.444092574995012e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031066894531,0.0,0.0,9.945197962224483e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,7.345513586187735e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39892578125,0.0,0.0,9.945152851287276e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39532470703125,0.0,0.0,0.0004717522242572,291.4628601074219,294.1499938964844,286.7768859863281,284.2231750488281,289.3259582519531,287.0018005371094,291.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.936228513717652,-0.0,-6.906175542553683e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,9.440797293791547e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,9.941726602846757e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,7.342949538724497e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982849121094,0.0,0.0,9.941681491909549e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3947448730469,0.0,0.0,0.0004715876129921,291.4608154296875,294.1499938964844,286.7228088378906,284.1905212402344,289.280029296875,286.9411315917969,291.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.9719483852386475,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,9.440797293791547e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,9.941726602846757e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,7.342949538724497e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982849121094,0.0,0.0,9.941681491909549e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3947448730469,0.0,0.0,0.0004715876129921,291.4608154296875,294.1499938964844,286.7228088378906,284.1905212402344,289.280029296875,286.9411315917969,291.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.9719483852386475,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3933410644531,0.0,0.0,9.437424159841612e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,9.938173752743752e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,7.340325100813061e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,9.938129369402304e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940734863281,0.0,0.0,0.0004714191309176,291.4587097167969,294.1499938964844,286.6708374023437,284.15972900390625,289.2340087890625,286.8826904296875,291.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.00620698928833,-0.0,-6.896363657915573e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3933410644531,0.0,0.0,9.437424159841612e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,9.938173752743752e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,7.340325100813061e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,9.938129369402304e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940734863281,0.0,0.0,0.0004714191309176,291.4587097167969,294.1499938964844,286.6708374023437,284.15972900390625,289.2340087890625,286.8826904296875,291.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.00620698928833,-0.0,-6.896363657915573e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926696777344,0.0,0.0,9.434013190912084e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,9.934579429682344e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091186523437,0.0,0.0,7.337670103879645e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968505859375,0.0,0.0,9.93453577393666e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934020996094,0.0,0.0,0.0004712487279903,291.4565734863281,294.1499938964844,286.6211853027344,284.1309814453125,289.1878967285156,286.826416015625,291.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0388851165771484,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926696777344,0.0,0.0,9.434013190912084e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,9.934579429682344e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091186523437,0.0,0.0,7.337670103879645e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968505859375,0.0,0.0,9.93453577393666e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934020996094,0.0,0.0,0.0004712487279903,291.4565734863281,294.1499938964844,286.6211853027344,284.1309814453125,289.1878967285156,286.826416015625,291.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0388851165771484,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919372558594,0.0,0.0,9.43060585996136e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,9.930990927387028e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,7.335018744925037e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,9.930947271641344e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926696777344,0.0,0.0,0.0004710785287898,291.45440673828125,294.1499938964844,286.5740966796875,284.10455322265625,289.14178466796875,286.7723999023437,291.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.069859027862549,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919372558594,0.0,0.0,9.43060585996136e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,9.930990927387028e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081726074219,0.0,0.0,7.335018744925037e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,9.930947271641344e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926696777344,0.0,0.0,0.0004710785287898,291.45440673828125,294.1499938964844,286.5740966796875,284.10455322265625,289.14178466796875,286.7723999023437,291.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.069859027862549,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,9.428918565390632e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996276855469,0.0,0.0,9.929213410941884e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076843261719,0.0,0.0,7.333706162171438e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956604003906,0.0,0.0,9.92917048279196e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39227294921875,0.0,0.0,0.0004709942732006,291.45330810546875,294.1499938964844,286.55157470703125,284.0922241210937,289.11871337890625,286.7462463378906,291.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164578326483e-09,0.0010048091644421,-0.0158903412520885,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0846495628356934,-0.0,-6.883861658479874e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39117431640625,0.0,0.0,9.42725091590546e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.399169921875,0.0,0.0,9.92745626717806e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071960449219,0.0,0.0,7.332408131333068e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.395263671875,0.0,0.0,9.927413339028136e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,0.000470910948934,291.45220947265625,294.1499938964844,286.5297241210937,284.0805358886719,289.0956726074219,286.720703125,291.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406251085167014e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.0989785194396973,-0.0,-6.881411707126972e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3903503417969,0.0,0.0,9.423997107660398e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982849121094,0.0,0.0,9.924028563546015e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061889648437,0.0,0.0,7.329876098083332e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944091796875,0.0,0.0,9.923986362991856e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,0.0004707484040409,291.4499816894531,294.1499938964844,286.4883117675781,284.0591735839844,289.0496520996094,286.67138671875,291.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365450833101249e-09,0.0010042814537882,-0.0157286804169416,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.12620210647583,-0.0,-6.876631886143515e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3903503417969,0.0,0.0,9.423997107660398e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982849121094,0.0,0.0,9.924028563546015e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061889648437,0.0,0.0,7.329876098083332e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944091796875,0.0,0.0,9.923986362991856e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,0.0004707484040409,291.4499816894531,294.1499938964844,286.4883117675781,284.0591735839844,289.0496520996094,286.67138671875,291.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365450833101249e-09,0.0010042814537882,-0.0157286804169416,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.12620210647583,-0.0,-6.876631886143515e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894958496094,0.0,0.0,9.420896822120994e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,9.92076238617301e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,7.327463390538469e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934936523437,0.0,0.0,9.920720185618848e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39019775390625,0.0,0.0,0.0004705935134552,291.4476928710937,294.1499938964844,286.45001220703125,284.0406494140625,289.0037536621094,286.62457275390625,291.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326565937797568e-09,0.0010039489716291,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-3.1513442993164062,-0.0,-6.872078728292763e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894958496094,0.0,0.0,9.420896822120994e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,9.92076238617301e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,7.327463390538469e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934936523437,0.0,0.0,9.920720185618848e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39019775390625,0.0,0.0,0.0004705935134552,291.4476928710937,294.1499938964844,286.45001220703125,284.0406494140625,289.0037536621094,286.62457275390625,291.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326565937797568e-09,0.0010039489716291,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-3.1513442993164062,-0.0,-6.872078728292763e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886108398437,0.0,0.0,9.418115951120852e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,9.91783308563754e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,7.325299520744011e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,9.91779161267914e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893127441406,0.0,0.0,0.0004704546299763,291.4454040527344,294.1499938964844,286.413330078125,284.0235595703125,288.9580383300781,286.580322265625,291.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671628133599e-09,0.0010036504827439,-0.0155354160815477,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.1747827529907227,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886108398437,0.0,0.0,9.418115951120852e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,9.91783308563754e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,7.325299520744011e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,9.91779161267914e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893127441406,0.0,0.0,0.0004704546299763,291.4454040527344,294.1499938964844,286.413330078125,284.0235595703125,288.9580383300781,286.580322265625,291.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671628133599e-09,0.0010036504827439,-0.0155354160815477,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.1747827529907227,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876953125,0.0,0.0,9.415804379386827e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952941894531,0.0,0.0,9.915397095028312e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029235839844,0.0,0.0,7.323500176426023e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,9.915356349665672e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38836669921875,0.0,0.0,0.000470339145977,291.44305419921875,294.1499938964844,286.3766784667969,284.00640869140625,288.9125061035156,286.5379943847656,291.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.1978375911712646,-0.0,-6.864594581657002e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876953125,0.0,0.0,9.415804379386827e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952941894531,0.0,0.0,9.915397095028312e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029235839844,0.0,0.0,7.323500176426023e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,9.915356349665672e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38836669921875,0.0,0.0,0.000470339145977,291.44305419921875,294.1499938964844,286.3766784667969,284.00640869140625,288.9125061035156,286.5379943847656,291.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.1978375911712646,-0.0,-6.864594581657002e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,9.41483594942838e-05,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.394775390625,0.0,0.0,9.914377005770802e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40234375,0.0,0.0,7.322746387217194e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910522460937,0.0,0.0,9.914336260408164e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38787841796875,0.0,0.0,0.0004702907754108,291.4418640136719,294.1499938964844,286.3583374023437,283.9978332519531,288.8898010253906,286.5174255371094,291.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033041471615,6.250432615928503e-09,0.0010032978607341,-0.0154273891821503,0.0,0.0,0.0,-0.0079114232212305,60.0,-3.2093875408172607,-0.0,-6.863168522386331e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38671875,0.0,0.0,9.413966472493485e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,9.913460235111415e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017639160156,0.0,0.0,7.322069723159075e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905334472656,0.0,0.0,9.913420217344536e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38739013671875,0.0,0.0,0.0004702473233919,291.440673828125,294.1499938964844,286.3399963378906,283.9892272949219,288.8671264648437,286.49713134765625,291.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032104328274,6.239478267389131e-09,0.0010032041464,-0.0153986932709813,0.0,0.0,0.0,-0.0079059926792979,60.0,-3.220966339111328,-0.0,-6.86188670329102e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856811523437,0.0,0.0,9.412571671418846e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39312744140625,0.0,0.0,9.91199049167335e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40057373046875,0.0,0.0,7.320983422687277e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894958496094,0.0,0.0,9.911951201502234e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863525390625,0.0,0.0,0.0004701776779256,291.43829345703125,294.1499938964844,286.3033447265625,283.9720153808594,288.8218994140625,286.4573059082031,291.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.2442173957824707,-0.0,-6.859826129357316e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856811523437,0.0,0.0,9.412571671418846e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39312744140625,0.0,0.0,9.91199049167335e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40057373046875,0.0,0.0,7.320983422687277e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894958496094,0.0,0.0,9.911951201502234e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863525390625,0.0,0.0,0.0004701776779256,291.43829345703125,294.1499938964844,286.3033447265625,283.9720153808594,288.8218994140625,286.4573059082031,291.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.2442173957824707,-0.0,-6.859826129357316e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,9.41161997616291e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,9.910987137118354e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993225097656,0.0,0.0,7.320242002606392e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883972167969,0.0,0.0,9.910947846947238e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38531494140625,0.0,0.0,0.0004701301222667,291.43585205078125,294.1499938964844,286.26666259765625,283.9547119140625,288.77685546875,286.4182434082031,291.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209769143339372e-09,0.0010029501281678,-0.0153208682313561,0.0,0.0,0.0,-0.0078912647441029,60.0,-3.2676072120666504,-0.0,-6.85841143877042e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,9.41161997616291e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,9.910987137118354e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993225097656,0.0,0.0,7.320242002606392e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883972167969,0.0,0.0,9.910947846947238e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38531494140625,0.0,0.0,0.0004701301222667,291.43585205078125,294.1499938964844,286.26666259765625,283.9547119140625,288.77685546875,286.4182434082031,291.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209769143339372e-09,0.0010029501281678,-0.0153208682313561,0.0,0.0,0.0,-0.0078912647441029,60.0,-3.2676072120666504,-0.0,-6.85841143877042e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835754394531,0.0,0.0,9.411079372512177e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,9.910416702041402e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,7.319820724660531e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38726806640625,0.0,0.0,9.910378139466049e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842163085937,0.0,0.0,0.0004701031430158,291.43341064453125,294.1499938964844,286.2300109863281,283.9373779296875,288.7319641113281,286.3797912597656,291.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028966935351,6.202803604082874e-09,0.001002890523523,-0.0153026226907968,0.0,0.0,0.0,-0.0078878113999962,60.0,-3.2911300659179688,-0.0,-6.857596446252502e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835754394531,0.0,0.0,9.411079372512177e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,9.910416702041402e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,7.319820724660531e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38726806640625,0.0,0.0,9.910378139466049e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842163085937,0.0,0.0,0.0004701031430158,291.43341064453125,294.1499938964844,286.2300109863281,283.9373779296875,288.7319641113281,286.3797912597656,291.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028966935351,6.202803604082874e-09,0.001002890523523,-0.0153026226907968,0.0,0.0,0.0,-0.0078878113999962,60.0,-3.2911300659179688,-0.0,-6.857596446252502e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824462890625,0.0,0.0,9.410914208274336e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,9.9102413514629e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,7.319691212614998e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860778808594,0.0,0.0,9.910203516483308e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830871582031,0.0,0.0,0.000470094877528,291.4309387207031,294.1499938964844,286.1933288574219,283.91998291015625,288.68719482421875,286.3417663574219,291.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002877135761,6.200515656473726e-09,0.001002870965749,-0.0152966286987066,0.0,0.0,0.0,-0.0078866770491003,60.0,-3.314777612686157,-0.0,-6.857329282183855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824462890625,0.0,0.0,9.410914208274336e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,9.9102413514629e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,7.319691212614998e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860778808594,0.0,0.0,9.910203516483308e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830871582031,0.0,0.0,0.000470094877528,291.4309387207031,294.1499938964844,286.1933288574219,283.91998291015625,288.68719482421875,286.3417663574219,291.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002877135761,6.200515656473726e-09,0.001002870965749,-0.0152966286987066,0.0,0.0,0.0,-0.0078866770491003,60.0,-3.314777612686157,-0.0,-6.857329282183855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818664550781,0.0,0.0,9.410964412381873e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38897705078125,0.0,0.0,9.910293738357724e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,7.319729775190353e-05,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.385498046875,0.0,0.0,9.910255903378128e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38250732421875,0.0,0.0,0.0004700973804574,291.4296875,294.1499938964844,286.17498779296875,283.9112548828125,288.6648864746094,286.3228454589844,291.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028815595433,6.201028579511103e-09,0.0010028752731159,-0.0152979725971817,0.0,0.0,0.0,-0.0078869313001632,60.0,-3.3266468048095703,-0.0,-6.85738896777366e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812866210937,0.0,0.0,9.411088103661314e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38836669921875,0.0,0.0,9.910423977999017e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954162597656,0.0,0.0,7.319825090235099e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848876953125,0.0,0.0,9.910386143019424e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,0.0004701035504695,291.4284362792969,294.1499938964844,286.1566772460937,283.9025573730469,288.6426086425781,286.30401611328125,291.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028937831521,6.202458102677609e-09,0.0010028874967247,-0.0153017174452543,0.0,0.0,0.0,-0.0078876400366425,60.0,-3.338541984558105,-0.0,-6.857556655859298e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
