time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996220,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800964355469,0.0,0.0,9.41155813052319e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870849609375,0.0,0.0,9.910917287925258e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940734863281,0.0,0.0,7.32018961571157e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836669921875,0.0,0.0,9.910879452945665e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807067871094,0.0,0.0,0.0004701270081568,291.4259033203125,294.1499938964844,286.1199951171875,283.8850402832031,288.59814453125,286.2664794921875,291.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100294186268,6.208086933412461e-09,0.0010029356926679,-0.0153164621442556,0.0,0.0,0.0,-0.0078904302790761,60.0,-3.362405776977539,-0.0,-6.858214618432612e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800964355469,0.0,0.0,9.41155813052319e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870849609375,0.0,0.0,9.910917287925258e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940734863281,0.0,0.0,7.32018961571157e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836669921875,0.0,0.0,9.910879452945665e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807067871094,0.0,0.0,0.0004701270081568,291.4259033203125,294.1499938964844,286.1199951171875,283.8850402832031,288.59814453125,286.2664794921875,291.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100294186268,6.208086933412461e-09,0.0010029356926679,-0.0153164621442556,0.0,0.0,0.0,-0.0078904302790761,60.0,-3.362405776977539,-0.0,-6.858214618432612e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788757324219,0.0,0.0,9.412285726284608e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857727050781,0.0,0.0,9.91168271866627e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926696777344,0.0,0.0,7.32075423002243e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38238525390625,0.0,0.0,9.911645611282438e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794860839844,0.0,0.0,0.0004701633879449,291.42333984375,294.1499938964844,286.0833435058594,283.86749267578125,288.5538024902344,286.2290954589844,291.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030175326392,6.216939407721611e-09,0.0010030113626271,-0.0153396511450409,0.0,0.0,0.0,-0.0078948186710476,60.0,-3.3863627910614014,-0.0,-6.859249879198617e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788757324219,0.0,0.0,9.412285726284608e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857727050781,0.0,0.0,9.91168271866627e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926696777344,0.0,0.0,7.32075423002243e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38238525390625,0.0,0.0,9.911645611282438e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794860839844,0.0,0.0,0.0004701633879449,291.42333984375,294.1499938964844,286.0833435058594,283.86749267578125,288.5538024902344,286.2290954589844,291.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030175326392,6.216939407721611e-09,0.0010030113626271,-0.0153396511450409,0.0,0.0,0.0,-0.0078948186710476,60.0,-3.3863627910614014,-0.0,-6.859249879198617e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.378173828125,0.0,0.0,9.41278922255151e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.385009765625,0.0,0.0,9.912211680784822e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,7.321145676542073e-05,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38165283203125,0.0,0.0,9.91217530099675e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787841796875,0.0,0.0,0.0004701885336544,291.4219055175781,294.1499938964844,286.06280517578125,283.857666015625,288.529052734375,286.20819091796875,291.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030701523646,6.2230895991888255e-09,0.0010030639823526,-0.0153557620942592,0.0,0.0,0.0,-0.0078978678211569,60.0,-3.3998143672943115,-0.0,-6.85996965898994e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37762451171875,0.0,0.0,9.413226507604122e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844299316406,0.0,0.0,9.912671521306038e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912353515625,0.0,0.0,7.321484736166894e-05,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,9.912635141517968e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37823486328125,0.0,0.0,0.0004702103615272,291.4207763671875,294.1499938964844,286.0466613769531,283.84991455078125,288.5096130371094,286.1918029785156,291.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031159035861,6.2284422064351475e-09,0.001003109733574,-0.0153697840869426,0.0,0.0,0.0,-0.007900521159172,60.0,-3.41039776802063,-0.0,-6.860595647140144e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763122558594,0.0,0.0,9.414333908353e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.383056640625,0.0,0.0,9.91383712971583e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,7.322345481952652e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797607421875,0.0,0.0,9.91380074992776e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769226074219,0.0,0.0,0.0004702656879089,291.4181823730469,294.1499938964844,286.010009765625,283.832275390625,288.46551513671875,286.1545715332031,291.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.2420277835428806e-09,0.0010032259160652,-0.0154053717851638,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4344916343688965,-0.0,-6.86218513124004e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763122558594,0.0,0.0,9.414333908353e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.383056640625,0.0,0.0,9.91383712971583e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,7.322345481952652e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797607421875,0.0,0.0,9.91380074992776e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769226074219,0.0,0.0,0.0004702656879089,291.4181823730469,294.1499938964844,286.010009765625,283.832275390625,288.46551513671875,286.1545715332031,291.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.2420277835428806e-09,0.0010032259160652,-0.0154053717851638,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4344916343688965,-0.0,-6.86218513124004e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37567138671875,0.0,0.0,9.414940723218024e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3823547363281,0.0,0.0,9.914475231198594e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890380859375,0.0,0.0,7.322816964006051e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,9.914439579006284e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37628173828125,0.0,0.0,0.0004702959849964,291.4168701171875,294.1499938964844,285.9916687011719,283.82342529296875,288.4435119628906,286.1359558105469,291.0180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248969629406,0.0,0.0,0.0,-0.0079109519720077,60.0,-3.446561098098755,-0.0,-6.863056967176817e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.375,0.0,0.0,9.41557445912622e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38165283203125,0.0,0.0,9.915141708916052e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883056640625,0.0,0.0,7.32330881874077e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,9.915106056723744e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756103515625,0.0,0.0,0.0004703276208601,291.4155578613281,294.1499938964844,285.97332763671875,283.8145751953125,288.42156982421875,286.11737060546875,291.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268037046515e-09,0.0010033561848104,-0.0154452947899699,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.45864200592041,-0.0,-6.863967882964064e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,9.416900866199283e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,9.916537237586454e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38677978515625,0.0,0.0,7.324339094338939e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37701416015625,0.0,0.0,9.916502312989904e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.374267578125,0.0,0.0,0.0004703938611783,291.4129333496094,294.1499938964844,285.9366760253906,283.7968139648437,288.3777160644531,286.0802001953125,291.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4828288555145264,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,9.416900866199283e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,9.916537237586454e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38677978515625,0.0,0.0,7.324339094338939e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37701416015625,0.0,0.0,9.916502312989904e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.374267578125,0.0,0.0,0.0004703938611783,291.4129333496094,294.1499938964844,285.9366760253906,283.7968139648437,288.3777160644531,286.0802001953125,291.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4828288555145264,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722839355469,0.0,0.0,9.418272384209558e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787536621094,0.0,0.0,9.917980787577108e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38525390625,0.0,0.0,7.325405022129416e-05,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755798339844,0.0,0.0,9.91794586298056e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37286376953125,0.0,0.0,0.000470462400699,291.4102478027344,294.1499938964844,285.8999938964844,283.7790222167969,288.3340148925781,286.0430603027344,291.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290467702285696e-09,0.0010036401217803,-0.01553226262331,0.0,0.0,0.0,-0.0079312706366181,60.0,-3.5070366859436035,-0.0,-6.867853130643199e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722839355469,0.0,0.0,9.418272384209558e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787536621094,0.0,0.0,9.917980787577108e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38525390625,0.0,0.0,7.325405022129416e-05,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755798339844,0.0,0.0,9.91794586298056e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37286376953125,0.0,0.0,0.000470462400699,291.4102478027344,294.1499938964844,285.8999938964844,283.7790222167969,288.3340148925781,286.0430603027344,291.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290467702285696e-09,0.0010036401217803,-0.01553226262331,0.0,0.0,0.0,-0.0079312706366181,60.0,-3.5070366859436035,-0.0,-6.867853130643199e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708801269531,0.0,0.0,9.419651905773208e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772888183594,0.0,0.0,9.919432341121136e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836669921875,0.0,0.0,7.326476770685986e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741455078125,0.0,0.0,9.91939814412035e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714599609375,0.0,0.0,0.0004705312894657,291.4075927734375,294.1499938964844,285.86334228515625,283.7611694335937,288.2904052734375,286.00592041015625,291.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307452782294831e-09,0.0010037854081019,-0.0155767556279897,0.0,0.0,0.0,-0.0079396907240152,60.0,-3.531250476837158,-0.0,-6.869841229217857e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708801269531,0.0,0.0,9.419651905773208e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772888183594,0.0,0.0,9.919432341121136e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836669921875,0.0,0.0,7.326476770685986e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741455078125,0.0,0.0,9.91939814412035e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714599609375,0.0,0.0,0.0004705312894657,291.4075927734375,294.1499938964844,285.86334228515625,283.7611694335937,288.2904052734375,286.00592041015625,291.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307452782294831e-09,0.0010037854081019,-0.0155767556279897,0.0,0.0,0.0,-0.0079396907240152,60.0,-3.531250476837158,-0.0,-6.869841229217857e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36944580078125,0.0,0.0,9.42100159591064e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757629394531,0.0,0.0,9.920853335643189e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.382080078125,0.0,0.0,7.327525963773951e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,9.9208191386424e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700256347656,0.0,0.0,0.0004705987230408,291.4048767089844,294.1499938964844,285.82666015625,283.7432861328125,288.2469482421875,285.9687805175781,291.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324074597330309e-09,0.0010039274347946,-0.0156202958896756,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.555455446243286,-0.0,-6.871787405771101e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36944580078125,0.0,0.0,9.42100159591064e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757629394531,0.0,0.0,9.920853335643189e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.382080078125,0.0,0.0,7.327525963773951e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,9.9208191386424e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700256347656,0.0,0.0,0.0004705987230408,291.4048767089844,294.1499938964844,285.82666015625,283.7432861328125,288.2469482421875,285.9687805175781,291.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324074597330309e-09,0.0010039274347946,-0.0156202958896756,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.555455446243286,-0.0,-6.871787405771101e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36871337890625,0.0,0.0,9.421654249308632e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.375,0.0,0.0,9.921539458446205e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812866210937,0.0,0.0,7.32803309801966e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,9.92150598904118e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692932128906,0.0,0.0,0.0004706313484348,291.4035339355469,294.1499938964844,285.8083190917969,283.7343139648437,288.2252502441406,285.9502258300781,291.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332106838868867e-09,0.0010039961198344,-0.0156413372606039,0.0,0.0,0.0,-0.0079519124701619,60.0,-3.5675504207611084,-0.0,-6.872727453810512e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36798095703125,0.0,0.0,9.422287257621063e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37420654296875,0.0,0.0,9.922205936163664e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804626464844,0.0,0.0,7.328524952754378e-05,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,9.92217246675864e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685302734375,0.0,0.0,0.0004706629551947,291.40216064453125,294.1499938964844,285.7900085449219,283.725341796875,288.2035827636719,285.9316711425781,291.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339892166806749e-09,0.0010040627093985,-0.0156617313623428,0.0,0.0,0.0,-0.0079557718709111,60.0,-3.5796380043029785,-0.0,-6.873639080140492e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,9.423477604286744e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726501464844,0.0,0.0,9.923458128469063e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788146972656,0.0,0.0,7.329449726967141e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36962890625,0.0,0.0,9.9234253866598e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670349121094,0.0,0.0,0.0004707223852165,291.3994445800781,294.1499938964844,285.7533264160156,283.70733642578125,288.16033935546875,285.8945617675781,291.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.603789806365967,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,9.423477604286744e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726501464844,0.0,0.0,9.923458128469063e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788146972656,0.0,0.0,7.329449726967141e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36962890625,0.0,0.0,9.9234253866598e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670349121094,0.0,0.0,0.0004707223852165,291.3994445800781,294.1499938964844,285.7533264160156,283.70733642578125,288.16033935546875,285.8945617675781,291.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.603789806365967,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.364990234375,0.0,0.0,9.424539894098416e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,9.924574987962842e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37713623046875,0.0,0.0,7.33027482056059e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680725097656,0.0,0.0,9.92454297374934e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655090332031,0.0,0.0,0.0004707754414994,291.3966979980469,294.1499938964844,285.7166748046875,283.68927001953125,288.1171875,285.85748291015625,291.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675646977401365e-09,0.0010042993817478,-0.0157342199236154,0.0,0.0,0.0,-0.0079694902524352,60.0,-3.62788987159729,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.364990234375,0.0,0.0,9.424539894098416e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,9.924574987962842e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37713623046875,0.0,0.0,7.33027482056059e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680725097656,0.0,0.0,9.92454297374934e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655090332031,0.0,0.0,0.0004707754414994,291.3966979980469,294.1499938964844,285.7166748046875,283.68927001953125,288.1171875,285.85748291015625,291.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675646977401365e-09,0.0010042993817478,-0.0157342199236154,0.0,0.0,0.0,-0.0079694902524352,60.0,-3.62788987159729,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3639831542969,0.0,0.0,9.425134339835496e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700256347656,0.0,0.0,9.925201447913425e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760681152344,0.0,0.0,7.33073684386909e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670654296875,0.0,0.0,9.92516870610416e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645324707031,0.0,0.0,0.0004708051565103,291.3949279785156,294.1499938964844,285.6932067871094,283.6777038574219,288.08966064453125,285.8337707519531,290.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043680667877,6.3748539780306154e-09,0.001004361663945,-0.0157533138990402,0.0,0.0,0.0,-0.0079731047153472,60.0,-3.643280744552612,-0.0,-6.877733227383942e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634338378906,0.0,0.0,9.425442840438336e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36944580078125,0.0,0.0,9.925525228027254e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,7.330976222874597e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,9.925493213813752e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36395263671875,0.0,0.0,0.0004708205524366,291.3939208984375,294.1499938964844,285.67999267578125,283.6711730957031,288.0741882324219,285.8204345703125,290.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044003138318,6.37862784813592e-09,0.0010043940274044,-0.0157631989568471,0.0,0.0,0.0,-0.0079749748110771,60.0,-3.651928424835205,-0.0,-6.878175184965586e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3618469238281,0.0,0.0,9.426155884284526e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677978515625,0.0,0.0,9.926275379257277e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,7.331529923249036e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648681640625,0.0,0.0,9.926244092639536e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623962402344,0.0,0.0,0.0004708561755251,291.3911437988281,294.1499938964844,285.6433410644531,283.6530456542969,288.0312805175781,285.7834167480469,290.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044747032225,6.387324447132414e-09,0.0010044684167951,-0.0157859791070222,0.0,0.0,0.0,-0.0079792868345975,60.0,-3.675891637802124,-0.0,-6.879194103248666e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3618469238281,0.0,0.0,9.426155884284526e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677978515625,0.0,0.0,9.926275379257277e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,7.331529923249036e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648681640625,0.0,0.0,9.926244092639536e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623962402344,0.0,0.0,0.0004708561755251,291.3911437988281,294.1499938964844,285.6433410644531,283.6530456542969,288.0312805175781,285.7834167480469,290.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044747032225,6.387324447132414e-09,0.0010044684167951,-0.0157859791070222,0.0,0.0,0.0,-0.0079792868345975,60.0,-3.675891637802124,-0.0,-6.879194103248666e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,9.426437463844196e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.366943359375,0.0,0.0,9.926571510732174e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37286376953125,0.0,0.0,7.331748201977462e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,9.926539496518672e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.361572265625,0.0,0.0,0.0004708702326752,291.3897399902344,294.1499938964844,285.625,283.6439514160156,288.0098571777344,285.7649230957031,290.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045039234682,6.3907350522640635e-09,0.0010044975206255,-0.0157949142158031,0.0,0.0,0.0,-0.0079809771850705,60.0,-3.6878411769866943,-0.0,-6.879593428266162e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602600097656,0.0,0.0,9.42666592891328e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661193847656,0.0,0.0,9.926811617333442e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719787597656,0.0,0.0,7.331925735343248e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,9.9267803307157e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607788085937,0.0,0.0,0.0004708816704805,291.38836669921875,294.1499938964844,285.6066589355469,283.63482666015625,287.9884948730469,285.7464294433594,290.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.393491958078812e-09,0.0010045211529359,-0.0158021356910467,0.0,0.0,0.0,-0.00798234436661,60.0,-3.699771642684937,-0.0,-6.879916725210934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,9.426925680600108e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644104003906,0.0,0.0,9.927084465743974e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702087402344,0.0,0.0,7.33212727936916e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.361572265625,0.0,0.0,9.927053179126232e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591613769531,0.0,0.0,0.0004708946216851,291.38555908203125,294.1499938964844,285.57000732421875,283.6165771484375,287.94580078125,285.7095031738281,290.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045536328107,6.396542406861272e-09,0.001004547229968,-0.0158101264387369,0.0,0.0,0.0,-0.0079838559031486,60.0,-3.723557233810425,-0.0,-6.88027412820702e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,9.426925680600108e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644104003906,0.0,0.0,9.927084465743974e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702087402344,0.0,0.0,7.33212727936916e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.361572265625,0.0,0.0,9.927053179126232e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591613769531,0.0,0.0,0.0004708946216851,291.38555908203125,294.1499938964844,285.57000732421875,283.6165771484375,287.94580078125,285.7095031738281,290.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045536328107,6.396542406861272e-09,0.001004547229968,-0.0158101264387369,0.0,0.0,0.0,-0.0079838559031486,60.0,-3.723557233810425,-0.0,-6.88027412820702e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35699462890625,0.0,0.0,9.426910401089116e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627014160156,0.0,0.0,9.9270670034457e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.368408203125,0.0,0.0,7.332114182645455e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,9.92703644442372e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575134277344,0.0,0.0,0.0004708938649855,291.3827209472656,294.1499938964844,285.5333251953125,283.5982971191406,287.9031982421875,285.6726379394531,290.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045503731817,6.396166707389739e-09,0.001004543970339,-0.0158091410994529,0.0,0.0,0.0,-0.0079836696386337,60.0,-3.747227430343628,-0.0,-6.880230074557403e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35699462890625,0.0,0.0,9.426910401089116e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627014160156,0.0,0.0,9.9270670034457e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.368408203125,0.0,0.0,7.332114182645455e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,9.92703644442372e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575134277344,0.0,0.0,0.0004708938649855,291.3827209472656,294.1499938964844,285.5333251953125,283.5982971191406,287.9031982421875,285.6726379394531,290.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045503731817,6.396166707389739e-09,0.001004543970339,-0.0158091410994529,0.0,0.0,0.0,-0.0079836696386337,60.0,-3.747227430343628,-0.0,-6.880230074557403e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,9.426588076166809e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,9.926727216225116e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666076660156,0.0,0.0,7.331862434512004e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,9.926696657203138e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558349609375,0.0,0.0,0.0004708777705673,291.3798828125,294.1499938964844,285.4966735839844,283.5799560546875,287.8607177734375,285.63580322265625,290.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045145172625,6.391974949337964e-09,0.0010045081144198,-0.0157981626689434,0.0,0.0,0.0,-0.0079815918579697,60.0,-3.7707715034484863,-0.0,-6.879739089526994e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,9.426588076166809e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,9.926727216225116e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666076660156,0.0,0.0,7.331862434512004e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,9.926696657203138e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558349609375,0.0,0.0,0.0004708777705673,291.3798828125,294.1499938964844,285.4966735839844,283.5799560546875,287.8607177734375,285.63580322265625,290.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045145172625,6.391974949337964e-09,0.0010045081144198,-0.0157981626689434,0.0,0.0,0.0,-0.0079815918579697,60.0,-3.7707715034484863,-0.0,-6.879739089526994e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,9.425920143257828e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35919189453125,0.0,0.0,9.926022175932304e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,7.33134220354259e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,9.925992344506084e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,0.0004708443884737,291.3770446777344,294.1499938964844,285.4599914550781,283.5615539550781,287.818359375,285.5990600585937,290.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044418741017,6.383469308701706e-09,0.001004435471259,-0.0157758817076683,0.0,0.0,0.0,-0.0079773757606744,60.0,-3.7941718101501465,-0.0,-6.878742908611457e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,9.425920143257828e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35919189453125,0.0,0.0,9.926022175932304e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,7.33134220354259e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,9.925992344506084e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,0.0004708443884737,291.3770446777344,294.1499938964844,285.4599914550781,283.5615539550781,287.818359375,285.5990600585937,290.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044418741017,6.383469308701706e-09,0.001004435471259,-0.0157758817076683,0.0,0.0,0.0,-0.0079773757606744,60.0,-3.7941718101501465,-0.0,-6.878742908611457e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.352783203125,0.0,0.0,9.42544502322562e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583068847656,0.0,0.0,9.925521590048449e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638610839844,0.0,0.0,7.330971857300028e-05,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555908203125,0.0,0.0,9.925491758622228e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,0.0004708206397481,291.3756103515625,294.1499938964844,285.4416809082031,283.5523376464844,287.7972106933594,285.5807189941406,290.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043904185295,6.377458561246385e-09,0.0010043840156868,-0.0157601367682218,0.0,0.0,0.0,-0.0079743955284357,60.0,-3.8058111667633057,-0.0,-6.87803876076032e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
