time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518981933594,0.0,0.0,9.42486512940377e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,9.924909682013094e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629150390625,0.0,0.0,7.330520020332187e-05,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547058105469,0.0,0.0,9.924880578182638e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524169921875,0.0,0.0,0.0004707916814368,291.37420654296875,294.1499938964844,285.42333984375,283.5430908203125,287.7760925292969,285.5624084472656,290.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043279035016,6.370143523781735e-09,0.0010043215006589,-0.0157409738749265,0.0,0.0,0.0,-0.0079707698896527,60.0,-3.8174078464508057,-0.0,-6.877181846220992e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501892089844,0.0,0.0,9.423369920114057e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556213378906,0.0,0.0,9.923334437189624e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,7.32935659470968e-05,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,9.923305333359168e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506774902344,0.0,0.0,0.0004707170010078,291.371337890625,294.1499938964844,285.3866577148437,283.52459716796875,287.7339172363281,285.5258483886719,290.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041671339422,6.351341230725893e-09,0.0010041607310995,-0.0156917218118906,0.0,0.0,0.0,-0.0079614482820034,60.0,-3.8404641151428223,-0.0,-6.874979874282873e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501892089844,0.0,0.0,9.423369920114057e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556213378906,0.0,0.0,9.923334437189624e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,7.32935659470968e-05,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,9.923305333359168e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506774902344,0.0,0.0,0.0004707170010078,291.371337890625,294.1499938964844,285.3866577148437,283.52459716796875,287.7339172363281,285.5258483886719,290.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041671339422,6.351341230725893e-09,0.0010041607310995,-0.0156917218118906,0.0,0.0,0.0,-0.0079614482820034,60.0,-3.8404641151428223,-0.0,-6.874979874282873e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484191894531,0.0,0.0,9.421348659088836e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,9.921205491991714e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591613769531,0.0,0.0,7.327784260269254e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,9.921177115757018e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489074707031,0.0,0.0,0.00047061603982,291.3684387207031,294.1499938964844,285.3500061035156,283.5060729980469,287.69189453125,285.4893798828125,290.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003950368613,6.325989065913973e-09,0.0010039439657703,-0.0156253110617399,0.0,0.0,0.0,-0.0079488800838589,60.0,-3.863290548324585,-0.0,-6.872011226732867e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484191894531,0.0,0.0,9.421348659088836e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,9.921205491991714e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591613769531,0.0,0.0,7.327784260269254e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,9.921177115757018e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489074707031,0.0,0.0,0.00047061603982,291.3684387207031,294.1499938964844,285.3500061035156,283.5060729980469,287.69189453125,285.4893798828125,290.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003950368613,6.325989065913973e-09,0.0010039439657703,-0.0156253110617399,0.0,0.0,0.0,-0.0079488800838589,60.0,-3.863290548324585,-0.0,-6.872011226732867e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,9.419619891559704e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524475097656,0.0,0.0,9.919385047396644e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,7.326438935706392e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.349853515625,0.0,0.0,9.919355943566188e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3476257324219,0.0,0.0,0.000470529688755,291.3663635253906,294.1499938964844,285.3236083984375,283.492431640625,287.66168212890625,285.4632263183594,290.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037651518359,6.304327282435906e-09,0.0010037588654085,-0.0155685674399137,0.0,0.0,0.0,-0.0079381419345736,60.0,-3.879604816436768,-0.0,-6.869475299708938e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466491699219,0.0,0.0,9.41885737120174e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519287109375,0.0,0.0,9.918581054080278e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35723876953125,0.0,0.0,7.325845217565075e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493347167969,0.0,0.0,9.918552677845582e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471069335937,0.0,0.0,0.0004704915918409,291.3655700683594,294.1499938964844,285.3133239746094,283.48699951171875,287.6499328613281,285.4530334472656,290.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100368342828,6.294774479442822e-09,0.0010036771418526,-0.0155435437336564,0.0,0.0,0.0,-0.0079334061592817,60.0,-3.885917901992798,-0.0,-6.868357615985587e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448486328125,0.0,0.0,9.415763634024188e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,9.915322880260646e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,7.323438330786303e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,9.915294504025952e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453063964844,0.0,0.0,0.0004703370505012,291.3626708984375,294.1499938964844,285.27667236328125,283.4669189453125,287.60809326171875,285.4168395996094,290.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033523431047,6.256062334841772e-09,0.0010033460566774,-0.0154421348124742,0.0,0.0,0.0,-0.0079142143949866,60.0,-3.908281326293945,-0.0,-6.863827195502381e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448486328125,0.0,0.0,9.415763634024188e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,9.915322880260646e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,7.323438330786303e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,9.915294504025952e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453063964844,0.0,0.0,0.0004703370505012,291.3626708984375,294.1499938964844,285.27667236328125,283.4669189453125,287.60809326171875,285.4168395996094,290.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033523431047,6.256062334841772e-09,0.0010033460566774,-0.0154421348124742,0.0,0.0,0.0,-0.0079142143949866,60.0,-3.908281326293945,-0.0,-6.863827195502381e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,9.4140152214095e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34912109375,0.0,0.0,9.913480607792736e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543395996094,0.0,0.0,7.32207772671245e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465881347656,0.0,0.0,9.9134529591538e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,0.000470249709906,291.3612060546875,294.1499938964844,285.2583312988281,283.4565124511719,287.58721923828125,285.3987731933594,290.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031652636826,6.234188720810607e-09,0.0010031590936705,-0.0153848370537161,0.0,0.0,0.0,-0.0079033710062503,60.0,-3.919361114501953,-0.0,-6.861267820568173e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.343017578125,0.0,0.0,9.412124927621336e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481750488281,0.0,0.0,9.911489905789496e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533630371094,0.0,0.0,7.320607255678624e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456726074219,0.0,0.0,9.91146225715056e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3434753417969,0.0,0.0,0.00047015529708,291.3597717285156,294.1499938964844,285.239990234375,283.4459228515625,287.5663757324219,285.3807678222656,290.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029631666839,6.210557401686856e-09,0.0010029569966718,-0.015322932973504,0.0,0.0,0.0,-0.0078916558995842,60.0,-3.930377244949341,-0.0,-6.858503809326066e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,9.407903417013586e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462829589844,0.0,0.0,9.907043568091468e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514099121094,0.0,0.0,7.317322888411582e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,9.907015919452532e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416442871094,0.0,0.0,0.0004699444107245,291.3568420410156,294.1499938964844,285.2033386230469,283.4240417480469,287.5247497558594,285.3448486328125,290.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157788945415632e-09,0.0010025057708844,-0.0151847032830119,0.0,0.0,0.0,-0.0078654969111084,60.0,-3.952203512191773,-0.0,-6.85233274566599e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,9.407903417013586e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462829589844,0.0,0.0,9.907043568091468e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514099121094,0.0,0.0,7.317322888411582e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,9.907015919452532e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416442871094,0.0,0.0,0.0004699444107245,291.3568420410156,294.1499938964844,285.2033386230469,283.4240417480469,287.5247497558594,285.3448486328125,290.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157788945415632e-09,0.0010025057708844,-0.0151847032830119,0.0,0.0,0.0,-0.0078654969111084,60.0,-3.952203512191773,-0.0,-6.85233274566599e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393249511719,0.0,0.0,9.403168223798276e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443603515625,0.0,0.0,9.902055899146944e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,7.31363907107152e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,9.902028978103772e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397827148437,0.0,0.0,0.0004697078547906,291.3539428710937,294.1499938964844,285.1666564941406,283.4013671875,287.48321533203125,285.3091125488281,290.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020061163231,6.098628269057826e-09,0.0010019999463111,-0.015029726549983,0.0,0.0,0.0,-0.0078361686319112,60.0,-3.973783016204834,-0.0,-6.845418454304308e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393249511719,0.0,0.0,9.403168223798276e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443603515625,0.0,0.0,9.902055899146944e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,7.31363907107152e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,9.902028978103772e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397827148437,0.0,0.0,0.0004697078547906,291.3539428710937,294.1499938964844,285.1666564941406,283.4013671875,287.48321533203125,285.3091125488281,290.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020061163231,6.098628269057826e-09,0.0010019999463111,-0.015029726549983,0.0,0.0,0.0,-0.0078361686319112,60.0,-3.973783016204834,-0.0,-6.845418454304308e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,9.39783494686708e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424377441406,0.0,0.0,9.896439587464556e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.347412109375,0.0,0.0,7.309490320039913e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399963378906,0.0,0.0,9.896412666421384e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,0.0004694414674304,291.3510131835937,294.1499938964844,285.1300048828125,283.3779602050781,287.4418029785156,285.2735290527344,290.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014363797381,6.032021104829255e-09,0.0010014303261414,-0.0148552423343062,0.0,0.0,0.0,-0.0078031481243669,60.0,-3.99506950378418,-0.0,-6.837637300805e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,9.39783494686708e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424377441406,0.0,0.0,9.896439587464556e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.347412109375,0.0,0.0,7.309490320039913e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399963378906,0.0,0.0,9.896412666421384e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,0.0004694414674304,291.3510131835937,294.1499938964844,285.1300048828125,283.3779602050781,287.4418029785156,285.2735290527344,290.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014363797381,6.032021104829255e-09,0.0010014303261414,-0.0148552423343062,0.0,0.0,0.0,-0.0078031481243669,60.0,-3.99506950378418,-0.0,-6.837637300805e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,9.391948697157204e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,9.89023974398151e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34539794921875,0.0,0.0,7.304911559913307e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33807373046875,0.0,0.0,9.8902135505341e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33599853515625,0.0,0.0,0.0004691474314313,291.3480834960937,294.1499938964844,285.09332275390625,283.3538818359375,287.4005126953125,285.2381286621094,290.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008078534156,5.958517679260922e-09,0.0010008019162341,-0.0146626913920044,0.0,0.0,0.0,-0.0077667096629738,60.0,-4.016079425811768,-0.0,-6.829056076185226e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,9.391948697157204e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,9.89023974398151e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34539794921875,0.0,0.0,7.304911559913307e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33807373046875,0.0,0.0,9.8902135505341e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33599853515625,0.0,0.0,0.0004691474314313,291.3480834960937,294.1499938964844,285.09332275390625,283.3538818359375,287.4005126953125,285.2381286621094,290.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008078534156,5.958517679260922e-09,0.0010008019162341,-0.0146626913920044,0.0,0.0,0.0,-0.0077667096629738,60.0,-4.016079425811768,-0.0,-6.829056076185226e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346252441406,0.0,0.0,9.388829494128004e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,9.886954649118708e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,7.302485028048977e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,9.886928455671296e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350524902344,0.0,0.0,0.000468991609523,291.3466186523437,294.1499938964844,285.07501220703125,283.34161376953125,287.3799133300781,285.2204895019531,290.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004747891798,5.91957460827075e-09,0.0010004688519984,-0.0145606743171811,0.0,0.0,0.0,-0.0077474038116633,60.0,-4.026488780975342,-0.0,-6.824511444847303e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336486816406,0.0,0.0,9.385556040797384e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385009765625,0.0,0.0,9.883507300401106e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,7.299938442884013e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,9.883481106953695e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341064453125,0.0,0.0,0.0004688281042035,291.3451538085937,294.1499938964844,285.0566711425781,283.32916259765625,287.3593139648437,285.2029113769531,290.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001253103837,5.878712627804816e-09,0.0010001193732023,-0.0144536299630999,0.0,0.0,0.0,-0.0077271466143429,60.0,-4.036828994750977,-0.0,-6.819745124175824e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33172607421875,0.0,0.0,9.378627146361396e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,9.876210242509842e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3413391113281,0.0,0.0,7.294548413483426e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33416748046875,0.0,0.0,9.876184776658192e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321533203125,0.0,0.0,0.0004684820014517,291.3422241210937,294.1499938964844,285.0199890136719,283.30389404296875,287.3182373046875,285.1678771972656,290.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993857238441,5.792227586454146e-09,0.000999379903078,-0.0142270671203732,0.0,0.0,0.0,-0.0076842722482979,60.0,-4.057303428649902,-0.0,-6.809661812212654e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33172607421875,0.0,0.0,9.378627146361396e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,9.876210242509842e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3413391113281,0.0,0.0,7.294548413483426e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33416748046875,0.0,0.0,9.876184776658192e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321533203125,0.0,0.0,0.0004684820014517,291.3422241210937,294.1499938964844,285.0199890136719,283.30389404296875,287.3182373046875,285.1678771972656,290.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993857238441,5.792227586454146e-09,0.000999379903078,-0.0142270671203732,0.0,0.0,0.0,-0.0076842722482979,60.0,-4.057303428649902,-0.0,-6.809661812212654e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,9.371195483254267e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,9.868383494904263e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392639160156,0.0,0.0,7.288767665158957e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,9.868358029052617e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,0.0004681107529904,291.3392639160156,294.1499938964844,284.9833374023437,283.27813720703125,287.2772827148437,285.1330871582031,290.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985924698412,5.699476002263282e-09,0.0009985867654904,-0.0139840869233012,0.0,0.0,0.0,-0.0076382914558053,60.0,-4.077489376068115,-0.0,-6.798856588829949e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,9.371195483254267e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,9.868383494904263e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392639160156,0.0,0.0,7.288767665158957e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,9.868358029052617e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,0.0004681107529904,291.3392639160156,294.1499938964844,284.9833374023437,283.27813720703125,287.2772827148437,285.1330871582031,290.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985924698412,5.699476002263282e-09,0.0009985867654904,-0.0139840869233012,0.0,0.0,0.0,-0.0076382914558053,60.0,-4.077489376068115,-0.0,-6.798856588829949e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282165527344,0.0,0.0,9.36498399823904e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329162597656,0.0,0.0,9.861841681413352e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376159667969,0.0,0.0,7.283935701707378e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,9.861816943157464e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3286437988281,0.0,0.0,0.0004678005061578,291.3369140625,294.1499938964844,284.9540100097656,283.2572021484375,287.2445678710937,285.1053771972656,290.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997929717414,5.621964671576052e-09,0.0009979241294786,-0.0137810287997126,0.0,0.0,0.0,-0.0075998660176992,60.0,-4.093484878540039,-0.0,-6.789833406628534e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3278503417969,0.0,0.0,9.36338328756392e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33251953125,0.0,0.0,9.860155114438383e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,7.28269005776383e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,9.860130376182497e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282470703125,0.0,0.0,0.0004677204997278,291.3363037109375,294.1499938964844,284.9466552734375,283.2519226074219,287.2364196777344,285.0984802246094,290.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.601982877578848e-09,0.0009977532317861,-0.0137286819517612,0.0,0.0,0.0,-0.0075899604707956,60.0,-4.097461700439453,-0.0,-6.78750780025439e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32586669921875,0.0,0.0,9.355141810374334e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304748535156,0.0,0.0,9.851476352196188e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,7.276279939105734e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282165527344,0.0,0.0,9.8514516139403e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262939453125,0.0,0.0,0.0004673088551498,291.3333740234375,294.1499938964844,284.9100036621094,283.225341796875,287.1956481933594,285.0640869140625,290.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968793019652,5.499152244681227e-09,0.0009968738304451,-0.0134592913091182,0.0,0.0,0.0,-0.0075389822013676,60.0,-4.117189407348633,-0.0,-6.775547944926076e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32586669921875,0.0,0.0,9.355141810374334e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304748535156,0.0,0.0,9.851476352196188e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,7.276279939105734e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282165527344,0.0,0.0,9.8514516139403e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262939453125,0.0,0.0,0.0004673088551498,291.3333740234375,294.1499938964844,284.9100036621094,283.225341796875,287.1956481933594,285.0640869140625,290.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968793019652,5.499152244681227e-09,0.0009968738304451,-0.0134592913091182,0.0,0.0,0.0,-0.0075389822013676,60.0,-4.117189407348633,-0.0,-6.775547944926076e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32489013671875,0.0,0.0,9.350894833914936e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294677734375,0.0,0.0,9.847003821050748e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340759277344,0.0,0.0,7.272975926753134e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.32720947265625,0.0,0.0,9.84697908279486e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252868652344,0.0,0.0,0.0004670966882258,291.3318786621094,294.1499938964844,284.89166259765625,283.2119140625,287.1753234863281,285.0469970703125,290.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964262135326,5.446164408340337e-09,0.0009964207420125,-0.0133204758167266,0.0,0.0,0.0,-0.0075127137824893,60.0,-4.126965045928955,-0.0,-6.769389671035242e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238830566406,0.0,0.0,9.346576553070918e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284606933594,0.0,0.0,9.842455619946122e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,7.269617344718426e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,9.842431609285995e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32427978515625,0.0,0.0,0.0004668809997383,291.3304138183594,294.1499938964844,284.8733215332031,283.19842529296875,287.1549987792969,285.0299377441406,290.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959654416888,5.392288393579747e-09,0.000995960086584,-0.0131793320178985,0.0,0.0,0.0,-0.0074860053136944,60.0,-4.13669490814209,-0.0,-6.763130500075931e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,9.337740630144252e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,9.833149670157582e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309020996094,0.0,0.0,7.262743747560307e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241882324219,0.0,0.0,9.833126387093216e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222961425781,0.0,0.0,0.0004664396110456,291.32745361328125,294.1499938964844,284.836669921875,283.1712646484375,287.1144714355469,284.9960021972656,290.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950225939974,5.282045467680518e-09,0.0009950173553079,-0.0128905158489942,0.0,0.0,0.0,-0.0074313529767096,60.0,-4.156020641326904,-0.0,-6.75033220431942e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,9.337740630144252e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,9.833149670157582e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309020996094,0.0,0.0,7.262743747560307e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241882324219,0.0,0.0,9.833126387093216e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222961425781,0.0,0.0,0.0004664396110456,291.32745361328125,294.1499938964844,284.836669921875,283.1712646484375,287.1144714355469,284.9960021972656,290.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950225939974,5.282045467680518e-09,0.0009950173553079,-0.0128905158489942,0.0,0.0,0.0,-0.0074313529767096,60.0,-4.156020641326904,-0.0,-6.75033220431942e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31988525390625,0.0,0.0,9.328706801170485e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,9.823636355577035e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,7.255716627696529e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221435546875,0.0,0.0,9.823613072512671e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202819824219,0.0,0.0,0.0004659883561544,291.3244934082031,294.1499938964844,284.79998779296875,283.14385986328125,287.07403564453125,284.9622802734375,290.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.1693476166292385e-09,0.0009940536692738,-0.012595267035067,0.0,0.0,0.0,-0.0073754838667809,60.0,-4.175182819366455,-0.0,-6.737261770695113e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31988525390625,0.0,0.0,9.328706801170485e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,9.823636355577035e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,7.255716627696529e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221435546875,0.0,0.0,9.823613072512671e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202819824219,0.0,0.0,0.0004659883561544,291.3244934082031,294.1499938964844,284.79998779296875,283.14385986328125,287.07403564453125,284.9622802734375,290.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.1693476166292385e-09,0.0009940536692738,-0.012595267035067,0.0,0.0,0.0,-0.0073754838667809,60.0,-4.175182819366455,-0.0,-6.737261770695113e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,9.319547825725748e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222351074219,0.0,0.0,9.813990618567914e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,7.248592737596482e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200988769531,0.0,0.0,9.813967335503548e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182373046875,0.0,0.0,0.0004655308439396,291.321533203125,294.1499938964844,284.7633361816406,283.1163330078125,287.0337219238281,284.9288024902344,290.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.0550919006298045e-09,0.0009930765954777,-0.0122959315776824,0.0,0.0,0.0,-0.0073188422247767,60.0,-4.1942138671875,-0.0,-6.724022938442431e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,9.319547825725748e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222351074219,0.0,0.0,9.813990618567914e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,7.248592737596482e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200988769531,0.0,0.0,9.813967335503548e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182373046875,0.0,0.0,0.0004655308439396,291.321533203125,294.1499938964844,284.7633361816406,283.1163330078125,287.0337219238281,284.9288024902344,290.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.0550919006298045e-09,0.0009930765954777,-0.0122959315776824,0.0,0.0,0.0,-0.0073188422247767,60.0,-4.1942138671875,-0.0,-6.724022938442431e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158264160156,0.0,0.0,9.310341556556524e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,9.804294677451252e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244934082031,0.0,0.0,7.241431012516841e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,9.804272121982648e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3161926269531,0.0,0.0,0.0004650709452107,291.3185729980469,294.1499938964844,284.7266540527344,283.0887145996094,286.9934997558594,284.8955383300781,290.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940241549178381e-09,0.0009920945158228,-0.0119950361549854,0.0,0.0,0.0,-0.0072619058191776,60.0,-4.213148593902588,-0.0,-6.71072868385636e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158264160156,0.0,0.0,9.310341556556524e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,9.804294677451252e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244934082031,0.0,0.0,7.241431012516841e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,9.804272121982648e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3161926269531,0.0,0.0,0.0004650709452107,291.3185729980469,294.1499938964844,284.7266540527344,283.0887145996094,286.9934997558594,284.8955383300781,290.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940241549178381e-09,0.0009920945158228,-0.0119950361549854,0.0,0.0,0.0,-0.0072619058191776,60.0,-4.213148593902588,-0.0,-6.71072868385636e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
