time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000900,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147888183594,0.0,0.0,9.305741696152836e-05,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,9.799451072467492e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32342529296875,0.0,0.0,7.237853424157947e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,9.799427789403126e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315185546875,0.0,0.0,0.0004648411704692,291.31707763671875,294.1499938964844,284.7083435058594,283.07489013671875,286.9734191894531,284.87896728515625,290.9311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.882863002819704e-09,0.0009916038252413,-0.0118447095155715,0.0,0.0,0.0,-0.0072334608994424,60.0,-4.222589492797852,-0.0,-6.704091504161624e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3137512207031,0.0,0.0,9.301161480834708e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31805419921875,0.0,0.0,9.794627840165047e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,7.234290387714282e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3159484863281,0.0,0.0,9.794605284696444e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,0.0004646124143619,291.3155822753906,294.1499938964844,284.69000244140625,283.0610656738281,286.953369140625,284.8624572753906,290.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911201195791,4.825732702329333e-09,0.0009911153465509,-0.0116950320079922,0.0,0.0,0.0,-0.007205138914287,60.0,-4.232019901275635,-0.0,-6.697487009432734e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31170654296875,0.0,0.0,9.29209782043472e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3159484863281,0.0,0.0,9.785082511371002e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,7.2272407123819e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,9.785059955902398e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31207275390625,0.0,0.0,0.0004641596460714,291.3126220703125,294.1499938964844,284.6533203125,283.0334167480469,286.913330078125,284.8296203613281,290.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990153173916,4.7126684776799266e-09,0.0009901485173031,-0.011398809030652,0.0,0.0,0.0,-0.0071490877307951,60.0,-4.250866889953613,-0.0,-6.684425102321256e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31170654296875,0.0,0.0,9.29209782043472e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3159484863281,0.0,0.0,9.785082511371002e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,7.2272407123819e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,9.785059955902398e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31207275390625,0.0,0.0,0.0004641596460714,291.3126220703125,294.1499938964844,284.6533203125,283.0334167480469,286.913330078125,284.8296203613281,290.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990153173916,4.7126684776799266e-09,0.0009901485173031,-0.011398809030652,0.0,0.0,0.0,-0.0071490877307951,60.0,-4.250866889953613,-0.0,-6.684425102321256e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30963134765625,0.0,0.0,9.283240069635212e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,9.775754006113856e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,7.220350380521268e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,9.775732178241014e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,0.000463717180537,291.3096618652344,294.1499938964844,284.6166687011719,283.005859375,286.8734436035156,284.7969665527344,290.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892082307487,4.602171976841873e-09,0.0009892035741358,-0.0111093111336231,0.0,0.0,0.0,-0.0070943096652626,60.0,-4.269730567932129,-0.0,-6.671672281299834e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30963134765625,0.0,0.0,9.283240069635212e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,9.775754006113856e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,7.220350380521268e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,9.775732178241014e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,0.000463717180537,291.3096618652344,294.1499938964844,284.6166687011719,283.005859375,286.8734436035156,284.7969665527344,290.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892082307487,4.602171976841873e-09,0.0009892035741358,-0.0111093111336231,0.0,0.0,0.0,-0.0070943096652626,60.0,-4.269730567932129,-0.0,-6.671672281299834e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,9.275614866055548e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119201660156,0.0,0.0,9.767723531695084e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160705566406,0.0,0.0,7.214419019874185e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,9.767702431418002e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30816650390625,0.0,0.0,0.0004633362987078,291.3070373535156,294.1499938964844,284.5844116210937,282.9817199707031,286.83837890625,284.76837158203125,290.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883946040645,4.507053841251718e-09,0.0009883901802822,-0.010860102251172,0.0,0.0,0.0,-0.007047155406326,60.0,-4.286357879638672,-0.0,-6.660703633087905e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075256347656,0.0,0.0,9.274597687181084e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116760253906,0.0,0.0,9.766652510734276e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157958984375,0.0,0.0,7.213627395685762e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30963134765625,0.0,0.0,9.766630682861432e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078918457031,0.0,0.0,0.0004632854834198,291.30670166015625,294.1499938964844,284.5799865722656,282.9784240722656,286.8335876464844,284.7644958496094,290.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882861049845,4.4943608834557836e-09,0.000988281564787,-0.0108268456533551,0.0,0.0,0.0,-0.0070408624596893,60.0,-4.288629531860352,-0.0,-6.659240625594975e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,9.266364941140635e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095092773437,0.0,0.0,9.757981752045453e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135986328125,0.0,0.0,7.20722382538952e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075256347656,0.0,0.0,9.757960651768371e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058166503906,0.0,0.0,0.0004628742171917,291.3037109375,294.1499938964844,284.5433349609375,282.951171875,286.7938537597656,284.732177734375,290.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874077513813,4.39165503962613e-09,0.0009874034440144,-0.0105577539652585,0.0,0.0,0.0,-0.0069899470545351,60.0,-4.307632446289063,-0.0,-6.647409378501834e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,9.266364941140635e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095092773437,0.0,0.0,9.757981752045453e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135986328125,0.0,0.0,7.20722382538952e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075256347656,0.0,0.0,9.757960651768371e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058166503906,0.0,0.0,0.0004628742171917,291.3037109375,294.1499938964844,284.5433349609375,282.951171875,286.7938537597656,284.732177734375,290.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874077513813,4.39165503962613e-09,0.0009874034440144,-0.0105577539652585,0.0,0.0,0.0,-0.0069899470545351,60.0,-4.307632446289063,-0.0,-6.647409378501834e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30438232421875,0.0,0.0,9.262321691494436e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,9.753723861649632e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125,0.0,0.0,7.204078428912908e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30645751953125,0.0,0.0,9.753702761372553e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,0.0004626722657121,291.3022155761719,294.1499938964844,284.5249938964844,282.9376525878906,286.7740173339844,284.716064453125,290.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986976432614,4.341217607617409e-09,0.0009869721252471,-0.0104256067425012,0.0,0.0,0.0,-0.0069649429060518,60.0,-4.317160606384277,-0.0,-6.641602823265202e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033142089844,0.0,0.0,9.258450154447928e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,9.749647142598404e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114013671875,0.0,0.0,7.201067637652159e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053894042969,0.0,0.0,9.749626042321324e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036804199219,0.0,0.0,0.0004624788707587,291.3007507324219,294.1499938964844,284.50665283203125,282.9241943359375,286.75421142578125,284.699951171875,290.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865633910521,4.292920241510956e-09,0.0009865590836852,-0.0102990642189979,0.0,0.0,0.0,-0.0069409999996423,60.0,-4.326728343963623,-0.0,-6.636044957986087e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,9.2511203547474e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,9.741927351569756e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091735839844,0.0,0.0,7.195365469669923e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30322265625,0.0,0.0,9.741906251292676e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30157470703125,0.0,0.0,0.0004621127445716,291.2977600097656,294.1499938964844,284.4700012207031,282.8974914550781,286.71466064453125,284.6678771972656,290.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857811965048,4.201468506437322e-09,0.0009857770055532,-0.0100594544783234,0.0,0.0,0.0,-0.00689566321671,60.0,-4.346017360687256,-0.0,-6.62552679386863e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,9.2511203547474e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,9.741927351569756e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091735839844,0.0,0.0,7.195365469669923e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30322265625,0.0,0.0,9.741906251292676e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30157470703125,0.0,0.0,0.0004621127445716,291.2977600097656,294.1499938964844,284.4700012207031,282.8974914550781,286.71466064453125,284.6678771972656,290.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857811965048,4.201468506437322e-09,0.0009857770055532,-0.0100594544783234,0.0,0.0,0.0,-0.00689566321671,60.0,-4.346017360687256,-0.0,-6.62552679386863e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.299072265625,0.0,0.0,9.24420601222664e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030090332031,0.0,0.0,9.734645573189482e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,7.189987081801519e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30108642578125,0.0,0.0,9.7346244729124e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,0.0004617673403117,291.2947998046875,294.1499938964844,284.4333190917969,282.87115478515625,286.6751708984375,284.6358337402344,290.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850432397797,4.115192631104492e-09,0.0009850391652435,-0.0098334047943353,0.0,0.0,0.0,-0.0068528917618095,60.0,-4.365452766418457,-0.0,-6.61561259107657e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.299072265625,0.0,0.0,9.24420601222664e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030090332031,0.0,0.0,9.734645573189482e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,7.189987081801519e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30108642578125,0.0,0.0,9.7346244729124e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,0.0004617673403117,291.2947998046875,294.1499938964844,284.4333190917969,282.87115478515625,286.6751708984375,284.6358337402344,290.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850432397797,4.115192631104492e-09,0.0009850391652435,-0.0098334047943353,0.0,0.0,0.0,-0.0068528917618095,60.0,-4.365452766418457,-0.0,-6.61561259107657e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29693603515625,0.0,0.0,9.237995254807174e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008117675781,0.0,0.0,9.728105214890093e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046875,0.0,0.0,7.185155845945701e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989196777344,0.0,0.0,9.728084842208772e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972717285156,0.0,0.0,0.0004614571225829,291.29180908203125,294.1499938964844,284.39666748046875,282.84521484375,286.6357421875,284.60382080078125,290.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843806037679,4.0376968435396066e-09,0.0009843766456469,-0.0096303587779402,0.0,0.0,0.0,-0.0068144742399454,60.0,-4.385144710540772,-0.0,-6.606713043311174e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29693603515625,0.0,0.0,9.237995254807174e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008117675781,0.0,0.0,9.728105214890093e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046875,0.0,0.0,7.185155845945701e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989196777344,0.0,0.0,9.728084842208772e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972717285156,0.0,0.0,0.0004614571225829,291.29180908203125,294.1499938964844,284.39666748046875,282.84521484375,286.6357421875,284.60382080078125,290.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843806037679,4.0376968435396066e-09,0.0009843766456469,-0.0096303587779402,0.0,0.0,0.0,-0.0068144742399454,60.0,-4.385144710540772,-0.0,-6.606713043311174e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947692871094,0.0,0.0,9.232413140125571e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,9.722225513542072e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,7.180813554441556e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967224121094,0.0,0.0,9.722205868456511e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,0.0004611782496795,291.2888488769531,294.1499938964844,284.3599853515625,282.8197326660156,286.5964050292969,284.57177734375,290.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837846737354,3.96802279922781e-09,0.0009837807156145,-0.0094478046521544,0.0,0.0,0.0,-0.006779933348298,60.0,-4.405094146728516,-0.0,-6.598717305905667e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947692871094,0.0,0.0,9.232413140125571e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,9.722225513542072e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,7.180813554441556e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967224121094,0.0,0.0,9.722205868456511e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,0.0004611782496795,291.2888488769531,294.1499938964844,284.3599853515625,282.8197326660156,286.5964050292969,284.57177734375,290.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837846737354,3.96802279922781e-09,0.0009837807156145,-0.0094478046521544,0.0,0.0,0.0,-0.006779933348298,60.0,-4.405094146728516,-0.0,-6.598717305905667e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.293701171875,0.0,0.0,9.229875286109746e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,9.71955305431038e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,7.178839587140828e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956237792969,0.0,0.0,9.719533409224824e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940368652344,0.0,0.0,0.0004610515024978,291.287353515625,294.1499938964844,284.3416748046875,282.80718994140625,286.5767517089844,284.5557556152344,290.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835138916969,3.936349468602884e-09,0.0009835099335759,-0.0093648163601756,0.0,0.0,0.0,-0.0067642317153513,60.0,-4.415172100067139,-0.0,-6.595084300897724e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926025390625,0.0,0.0,9.227550617652014e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29638671875,0.0,0.0,9.717104694573207e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,7.177030784077942e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945251464844,0.0,0.0,9.71708504948765e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,0.0004609353782143,291.2858581542969,294.1499938964844,284.3233337402344,282.7947692871094,286.55712890625,284.5397033691406,290.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832655778154,3.9073229096686646e-09,0.0009832617361098,-0.0092887636274099,0.0,0.0,0.0,-0.0067498418502509,60.0,-4.425332069396973,-0.0,-6.591755408180688e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904357910156,0.0,0.0,9.223506640410052e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,9.712845348985866e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29791259765625,0.0,0.0,7.173885387601331e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,9.712825703900307e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.290771484375,0.0,0.0,0.0004607333685271,291.2828674316406,294.1499938964844,284.2866516113281,282.7703857421875,286.5179138183594,284.5074768066406,290.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828336769714,3.856822416992145e-09,0.0009828297188505,-0.0091564459726214,0.0,0.0,0.0,-0.0067248060368001,60.0,-4.445911884307861,-0.0,-6.585965905969715e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904357910156,0.0,0.0,9.223506640410052e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,9.712845348985866e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29791259765625,0.0,0.0,7.173885387601331e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,9.712825703900307e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.290771484375,0.0,0.0,0.0004607333685271,291.2828674316406,294.1499938964844,284.2866516113281,282.7703857421875,286.5179138183594,284.5074768066406,290.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828336769714,3.856822416992145e-09,0.0009828297188505,-0.0091564459726214,0.0,0.0,0.0,-0.0067248060368001,60.0,-4.445911884307861,-0.0,-6.585965905969715e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,9.220203355653211e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919311523437,0.0,0.0,9.709366713650525e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.295654296875,0.0,0.0,7.171315519372001e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901306152344,0.0,0.0,9.709347068564966e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,0.0004605683498084,291.2799072265625,294.1499938964844,284.25,282.74658203125,286.478759765625,284.4750671386719,290.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815552762631569e-09,0.0009824767475947,-0.0090483129024505,0.0,0.0,0.0,-0.0067043467424809,60.0,-4.466812133789063,-0.0,-6.581236533520497e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,9.220203355653211e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919311523437,0.0,0.0,9.709366713650525e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.295654296875,0.0,0.0,7.171315519372001e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901306152344,0.0,0.0,9.709347068564966e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,0.0004605683498084,291.2799072265625,294.1499938964844,284.25,282.74658203125,286.478759765625,284.4750671386719,290.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815552762631569e-09,0.0009824767475947,-0.0090483129024505,0.0,0.0,0.0,-0.0067043467424809,60.0,-4.466812133789063,-0.0,-6.581236533520497e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,9.217716433340684e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,9.70674736890942e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29345703125,0.0,0.0,7.16938084224239e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,9.70672772382386e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864685058594,0.0,0.0,0.00046044413466,291.27703857421875,294.1499938964844,284.2148132324219,282.7247009277344,286.44122314453125,284.4437561035156,290.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822148131206,3.784461188871546e-09,0.000982210971415,-0.0089668482542037,0.0,0.0,0.0,-0.0066889338195323,60.0,-4.487209796905518,-0.0,-6.57767458278613e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,9.217620390700176e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897033691406,0.0,0.0,9.70664623309858e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933654785156,0.0,0.0,7.169305899878964e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,9.706626588013024e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.286376953125,0.0,0.0,0.000460439332528,291.27691650390625,294.1499938964844,284.2133483886719,282.72381591796875,286.4396667480469,284.44244384765625,290.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822045685723,3.7832608157373215e-09,0.0009822007268667,-0.0089637031778693,0.0,0.0,0.0,-0.0066883387044072,60.0,-4.488064765930176,-0.0,-6.577536737495393e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838439941406,0.0,0.0,9.215439058607444e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874450683594,0.0,0.0,9.704348485684022e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,7.167608418967575e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856750488281,0.0,0.0,9.704329568194224e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841491699219,0.0,0.0,0.0004603303677868,291.27392578125,294.1499938964844,284.1766662597656,282.70233154296875,286.400634765625,284.4095764160156,290.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819710394367,3.7559733101488754e-09,0.0009819673141464,-0.0088922046124935,0.0,0.0,0.0,-0.0066748103126883,60.0,-4.509560585021973,-0.0,-6.57441177054352e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838439941406,0.0,0.0,9.215439058607444e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874450683594,0.0,0.0,9.704348485684022e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,7.167608418967575e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856750488281,0.0,0.0,9.704329568194224e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841491699219,0.0,0.0,0.0004603303677868,291.27392578125,294.1499938964844,284.1766662597656,282.70233154296875,286.400634765625,284.4095764160156,290.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819710394367,3.7559733101488754e-09,0.0009819673141464,-0.0088922046124935,0.0,0.0,0.0,-0.0066748103126883,60.0,-4.509560585021973,-0.0,-6.57441177054352e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,9.214476449415088e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28631591796875,0.0,0.0,9.703334217192604e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,7.166859722929075e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845458984375,0.0,0.0,9.703315299702808e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830505371094,0.0,0.0,0.0004602822882588,291.2724304199219,294.1499938964844,284.1583251953125,282.6920471191406,286.3811340332031,284.39306640625,290.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818681282922,3.743923837618013e-09,0.0009818642865866,-0.0088606337085366,0.0,0.0,0.0,-0.006668837275356,60.0,-4.520373344421387,-0.0,-6.573031896550674e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816162109375,0.0,0.0,9.213625162374228e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,9.702437091618776e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28875732421875,0.0,0.0,7.166196883190423e-05,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834167480469,0.0,0.0,9.70241890172474e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28192138671875,0.0,0.0,0.0004602397384587,291.2709350585937,294.1499938964844,284.1400146484375,282.6820373535156,286.36163330078125,284.37646484375,290.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817768586799,3.733257702975834e-09,0.0009817731333896,-0.0088326875120401,0.0,0.0,0.0,-0.0066635496914386,60.0,-4.531231880187988,-0.0,-6.571810473587902e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,9.212196891894564e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,9.700933151179925e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28643798828125,0.0,0.0,7.165085844462737e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811889648437,0.0,0.0,9.700914233690128e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,0.0004601684049703,291.2679443359375,294.1499938964844,284.10333251953125,282.6628112792969,286.3226928710937,284.34307861328125,290.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816237725317,3.7153577991944076e-09,0.0009816200472414,-0.0087857861071825,0.0,0.0,0.0,-0.0066546755842864,60.0,-4.553082942962647,-0.0,-6.56976126833797e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,9.212196891894564e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,9.700933151179925e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28643798828125,0.0,0.0,7.165085844462737e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811889648437,0.0,0.0,9.700914233690128e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,0.0004601684049703,291.2679443359375,294.1499938964844,284.10333251953125,282.6628112792969,286.3226928710937,284.34307861328125,290.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816237725317,3.7153577991944076e-09,0.0009816200472414,-0.0087857861071825,0.0,0.0,0.0,-0.0066546755842864,60.0,-4.553082942962647,-0.0,-6.56976126833797e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771301269531,0.0,0.0,9.211104043060914e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,9.6997813670896e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840881347656,0.0,0.0,7.16423528501764e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789001464844,0.0,0.0,9.699763177195564e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774353027344,0.0,0.0,0.0004601138061843,291.26495361328125,294.1499938964844,284.0666809082031,282.6445617675781,286.2837829589844,284.3094177246094,290.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815064258873,3.7016363307884595e-09,0.000981502700597,-0.008749833330512,0.0,0.0,0.0,-0.0066478732042014,60.0,-4.575101375579834,-0.0,-6.56819096889194e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771301269531,0.0,0.0,9.211104043060914e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,9.6997813670896e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840881347656,0.0,0.0,7.16423528501764e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789001464844,0.0,0.0,9.699763177195564e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774353027344,0.0,0.0,0.0004601138061843,291.26495361328125,294.1499938964844,284.0666809082031,282.6445617675781,286.2837829589844,284.3094177246094,290.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815064258873,3.7016363307884595e-09,0.000981502700597,-0.008749833330512,0.0,0.0,0.0,-0.0066478732042014,60.0,-4.575101375579834,-0.0,-6.56819096889194e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748718261719,0.0,0.0,9.210294228978456e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783203125,0.0,0.0,9.698927897261456e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,7.16360445949249e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2766418457031,0.0,0.0,9.698910434963182e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27520751953125,0.0,0.0,0.00046007335186,291.261962890625,294.1499938964844,284.0299987792969,282.627197265625,286.2449035644531,284.2755126953125,290.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814191143959,3.6914415968425374e-09,0.0009814155055209,-0.0087231211364269,0.0,0.0,0.0,-0.006642818916589,60.0,-4.597254276275635,-0.0,-6.567024257719822e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748718261719,0.0,0.0,9.210294228978456e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783203125,0.0,0.0,9.698927897261456e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,7.16360445949249e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2766418457031,0.0,0.0,9.698910434963182e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27520751953125,0.0,0.0,0.00046007335186,291.261962890625,294.1499938964844,284.0299987792969,282.627197265625,286.2449035644531,284.2755126953125,290.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814191143959,3.6914415968425374e-09,0.0009814155055209,-0.0087231211364269,0.0,0.0,0.0,-0.006642818916589,60.0,-4.597254276275635,-0.0,-6.567024257719822e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726135253906,0.0,0.0,9.209791460307316e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760314941406,0.0,0.0,9.698398935142905e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,7.163213740568608e-05,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743530273437,0.0,0.0,9.698380745248868e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,0.0004600482643581,291.25897216796875,294.1499938964844,283.99334716796875,282.6106262207031,286.2060852050781,284.2413330078125,290.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813647484406,3.68508024095604e-09,0.0009813611395657,-0.008706453256309,0.0,0.0,0.0,-0.0066396654583513,60.0,-4.619552612304688,-0.0,-6.566295951415668e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
