time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003240,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726135253906,0.0,0.0,9.209791460307316e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760314941406,0.0,0.0,9.698398935142905e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,7.163213740568608e-05,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743530273437,0.0,0.0,9.698380745248868e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,0.0004600482643581,291.25897216796875,294.1499938964844,283.99334716796875,282.6106262207031,286.2060852050781,284.2413330078125,290.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813647484406,3.68508024095604e-09,0.0009813611395657,-0.008706453256309,0.0,0.0,0.0,-0.0066396654583513,60.0,-4.619552612304688,-0.0,-6.566295951415668e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.271484375,0.0,0.0,9.20960956136696e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748718261719,0.0,0.0,9.698206122266129e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,7.163071859395131e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732238769531,0.0,0.0,9.698188659967856e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27178955078125,0.0,0.0,0.0004600391548592,291.2574768066406,294.1499938964844,283.9750061035156,282.6025695800781,286.18670654296875,284.2241516113281,290.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.68275743234392e-09,0.0009813412325456,-0.0087003670632839,0.0,0.0,0.0,-0.0066385143436491,60.0,-4.630740165710449,-0.0,-6.566030208432494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703552246094,0.0,0.0,9.209509880747646e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737121582031,0.0,0.0,9.698101348476484e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770690917969,0.0,0.0,7.16299400664866e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,9.69808388617821e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706604003906,0.0,0.0,0.0004600341781042,291.2559509277344,294.1499938964844,283.9566650390625,282.5946960449219,286.1673278808594,284.2068786621094,290.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813338983803,3.6814675752339103e-09,0.0009813301730901,-0.0086969872936606,0.0,0.0,0.0,-0.0066378745250403,60.0,-4.641960620880127,-0.0,-6.565882415543457e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,9.209483687300236e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,9.698072972241788e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746887207031,0.0,0.0,7.162972906371579e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2697448730469,0.0,0.0,9.698055509943516e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26837158203125,0.0,0.0,0.0004600328684318,291.2529602050781,294.1499938964844,283.9200134277344,282.5793762207031,286.1285705566406,284.17218017578125,290.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813302895054,3.681039473235614e-09,0.0009813265642151,-0.0086958659812808,0.0,0.0,0.0,-0.0066376626491546,60.0,-4.664491653442383,-0.0,-6.565833388094688e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,9.209483687300236e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,9.698072972241788e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746887207031,0.0,0.0,7.162972906371579e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2697448730469,0.0,0.0,9.698055509943516e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26837158203125,0.0,0.0,0.0004600328684318,291.2529602050781,294.1499938964844,283.9200134277344,282.5793762207031,286.1285705566406,284.17218017578125,290.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813302895054,3.681039473235614e-09,0.0009813265642151,-0.0086958659812808,0.0,0.0,0.0,-0.0066376626491546,60.0,-4.664491653442383,-0.0,-6.565833388094688e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,9.209664131049068e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,9.69826287473552e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,7.163112604757771e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,9.698245412437244e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,0.0004600418906193,291.2499694824219,294.1499938964844,283.8833312988281,282.56451416015625,286.0898742675781,284.13720703125,290.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813485667109,3.683191085457338e-09,0.0009813449578359,-0.0087015042081475,0.0,0.0,0.0,-0.0066387290135025,60.0,-4.687131881713867,-0.0,-6.566079946423997e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,9.209664131049068e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,9.69826287473552e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,7.163112604757771e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,9.698245412437244e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,0.0004600418906193,291.2499694824219,294.1499938964844,283.8833312988281,282.56451416015625,286.0898742675781,284.13720703125,290.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813485667109,3.683191085457338e-09,0.0009813449578359,-0.0087015042081475,0.0,0.0,0.0,-0.0066387290135025,60.0,-4.687131881713867,-0.0,-6.566079946423997e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2634582519531,0.0,0.0,9.210006828652696e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666931152344,0.0,0.0,9.69862303463742e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699279785156,0.0,0.0,7.16337890480645e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,9.698605572339147e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637634277344,0.0,0.0,0.0004600590036716,291.2469482421875,294.1499938964844,283.8466796875,282.5500183105469,286.0511779785156,284.1019592285156,290.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813841897994,3.687358418602571e-09,0.0009813805809244,-0.0087124230340123,0.0,0.0,0.0,-0.006640794686973,60.0,-4.709852695465088,-0.0,-6.566556720599692e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2634582519531,0.0,0.0,9.210006828652696e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666931152344,0.0,0.0,9.69862303463742e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699279785156,0.0,0.0,7.16337890480645e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,9.698605572339147e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637634277344,0.0,0.0,0.0004600590036716,291.2469482421875,294.1499938964844,283.8466796875,282.5500183105469,286.0511779785156,284.1019592285156,290.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813841897994,3.687358418602571e-09,0.0009813805809244,-0.0087124230340123,0.0,0.0,0.0,-0.006640794686973,60.0,-4.709852695465088,-0.0,-6.566556720599692e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611389160156,0.0,0.0,9.21052196645178e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,9.699165093479678e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675476074219,0.0,0.0,7.16377908247523e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,9.699148358777164e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2614440917969,0.0,0.0,0.0004600847314577,291.24395751953125,294.1499938964844,283.8099975585937,282.5357971191406,286.0125427246094,284.0664978027344,290.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981438322924,3.693680916683206e-09,0.0009814345976337,-0.0087289893999695,0.0,0.0,0.0,-0.0066439295187592,60.0,-4.732657909393311,-0.0,-6.567280053104696e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611389160156,0.0,0.0,9.21052196645178e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,9.699165093479678e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675476074219,0.0,0.0,7.16377908247523e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,9.699148358777164e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2614440917969,0.0,0.0,0.0004600847314577,291.24395751953125,294.1499938964844,283.8099975585937,282.5357971191406,286.0125427246094,284.0664978027344,290.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981438322924,3.693680916683206e-09,0.0009814345976337,-0.0087289893999695,0.0,0.0,0.0,-0.0066439295187592,60.0,-4.732657909393311,-0.0,-6.567280053104696e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599792480469,0.0,0.0,9.210818097926676e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,9.699476504465564e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,7.164009002735838e-05,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,9.699459769763052e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,0.0004600995162036,291.242431640625,294.1499938964844,283.7916564941406,282.5287780761719,285.99322509765625,284.0486755371094,290.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697319117534903e-09,0.00098146579694,-0.0087385214865207,0.0,0.0,0.0,-0.0066457330249249,60.0,-4.744082450866699,-0.0,-6.567696431147851e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,9.211154247168452e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619934082031,0.0,0.0,9.699830116005614e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26513671875,0.0,0.0,7.164270209614187e-05,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,9.699814108898865e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,0.0004601163382176,291.2409362792969,294.1499938964844,283.7733459472656,282.52178955078125,285.97393798828125,284.0307922363281,290.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.7014660225764832e-09,0.0009815011871978,-0.0087493872269988,0.0,0.0,0.0,-0.0066477889195084,60.0,-4.755524158477783,-0.0,-6.568171073695339e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565002441406,0.0,0.0,9.211910946760328e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,9.700626105768606e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627258300781,0.0,0.0,7.164858106989413e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580871582031,0.0,0.0,9.700610098661856e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,0.0004601541149895,291.2379150390625,294.1499938964844,283.7366638183594,282.50787353515625,285.93536376953125,283.994873046875,290.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.7107932282509637e-09,0.0009815809316933,-0.0087738260626792,0.0,0.0,0.0,-0.0066524124704301,60.0,-4.778453350067139,-0.0,-6.569239019427188e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565002441406,0.0,0.0,9.211910946760328e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,9.700626105768606e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627258300781,0.0,0.0,7.164858106989413e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580871582031,0.0,0.0,9.700610098661856e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,0.0004601541149895,291.2379150390625,294.1499938964844,283.7366638183594,282.50787353515625,285.93536376953125,283.994873046875,290.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.7107932282509637e-09,0.0009815809316933,-0.0087738260626792,0.0,0.0,0.0,-0.0066524124704301,60.0,-4.778453350067139,-0.0,-6.569239019427188e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.254150390625,0.0,0.0,9.212750592269003e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572326660156,0.0,0.0,9.70151013461873e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,7.165510760387406e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,9.701494127511978e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,0.0004601960536092,291.23492431640625,294.1499938964844,283.70001220703125,282.4939270019531,285.89678955078125,283.9587707519531,290.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721164487657802e-09,0.0009816696401685,-0.0088010001927614,0.0,0.0,0.0,-0.0066575538367033,60.0,-4.801428318023682,-0.0,-6.570426336338643e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.254150390625,0.0,0.0,9.212750592269003e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572326660156,0.0,0.0,9.70151013461873e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,7.165510760387406e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,9.701494127511978e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,0.0004601960536092,291.23492431640625,294.1499938964844,283.70001220703125,282.4939270019531,285.89678955078125,283.9587707519531,290.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721164487657802e-09,0.0009816696401685,-0.0088010001927614,0.0,0.0,0.0,-0.0066575538367033,60.0,-4.801428318023682,-0.0,-6.570426336338643e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518005371094,0.0,0.0,9.213658631779252e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,9.702466195449232e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,7.166217255871743e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533569335937,0.0,0.0,9.702450188342482e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,0.0004602414264809,291.2319030761719,294.1499938964844,283.663330078125,282.4798889160156,285.8582763671875,283.9224548339844,290.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732389952659787e-09,0.000981765682809,-0.0088304122909903,0.0,0.0,0.0,-0.0066631189547479,60.0,-4.824438571929932,-0.0,-6.571711708147633e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518005371094,0.0,0.0,9.213658631779252e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,9.702466195449232e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,7.166217255871743e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533569335937,0.0,0.0,9.702450188342482e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,0.0004602414264809,291.2319030761719,294.1499938964844,283.663330078125,282.4798889160156,285.8582763671875,283.9224548339844,290.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732389952659787e-09,0.000981765682809,-0.0088304122909903,0.0,0.0,0.0,-0.0066631189547479,60.0,-4.824438571929932,-0.0,-6.571711708147633e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,9.214611782226712e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25244140625,0.0,0.0,9.703468822408468e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,7.166957220761105e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509765625,0.0,0.0,9.703453542897478e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24969482421875,0.0,0.0,0.0004602890112437,291.2288818359375,294.1499938964844,283.6266784667969,282.46563720703125,285.8197937011719,283.885986328125,290.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612725958228,0.0,0.0,0.0,-0.0066689578816294,60.0,-4.847472190856934,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,9.214611782226712e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25244140625,0.0,0.0,9.703468822408468e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,7.166957220761105e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509765625,0.0,0.0,9.703453542897478e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24969482421875,0.0,0.0,0.0004602890112437,291.2288818359375,294.1499938964844,283.6266784667969,282.46563720703125,285.8197937011719,283.885986328125,290.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612725958228,0.0,0.0,0.0,-0.0066689578816294,60.0,-4.847472190856934,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2482604980469,0.0,0.0,9.2150985437911e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,9.703981777420267e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25421142578125,0.0,0.0,7.167336298152804e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.249755859375,0.0,0.0,9.703965770313516e-05,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485046386719,0.0,0.0,0.0004603133420459,291.2273864746094,294.1499938964844,283.6083374023437,282.4584350585937,285.800537109375,283.86767578125,290.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189492279787e-09,0.0009819178376346,-0.0088770510628819,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.858994483947754,-0.0,-6.573749544713793e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,9.215588943334296e-05,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500305175781,0.0,0.0,9.704497642815112e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25299072265625,0.0,0.0,7.167716830736026e-05,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485656738281,0.0,0.0,9.704482363304125e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.247314453125,0.0,0.0,0.0004603378183674,291.2258605957031,294.1499938964844,283.5899963378906,282.4511413574219,285.78131103515625,283.849365234375,290.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.75625353044029e-09,0.0009819697588682,-0.0088929394260048,0.0,0.0,0.0,-0.0066749490797519,60.0,-4.870518207550049,-0.0,-6.574443744966629e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24468994140625,0.0,0.0,9.216567559633404e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,9.70552719081752e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25054931640625,0.0,0.0,7.16847789590247e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461853027344,0.0,0.0,9.70551191130653e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24493408203125,0.0,0.0,0.0004603867128025,291.22283935546875,294.1499938964844,283.5533447265625,282.43621826171875,285.7428894042969,283.8125915527344,290.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768355849587124e-09,0.0009820732520893,-0.0089246490970253,0.0,0.0,0.0,-0.0066809491254389,60.0,-4.893564701080322,-0.0,-6.575830013844097e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24468994140625,0.0,0.0,9.216567559633404e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,9.70552719081752e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25054931640625,0.0,0.0,7.16847789590247e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461853027344,0.0,0.0,9.70551191130653e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24493408203125,0.0,0.0,0.0004603867128025,291.22283935546875,294.1499938964844,283.5533447265625,282.43621826171875,285.7428894042969,283.8125915527344,290.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768355849587124e-09,0.0009820732520893,-0.0089246490970253,0.0,0.0,0.0,-0.0066809491254389,60.0,-4.893564701080322,-0.0,-6.575830013844097e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,9.217528713634238e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,9.706539276521652e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,7.169225136749446e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,9.706524724606425e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,0.0004604347341228,291.2198181152344,294.1499938964844,283.51666259765625,282.4208374023437,285.7044677734375,283.77569580078125,290.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780247670448489e-09,0.0009821748826652,-0.0089558083564043,0.0,0.0,0.0,-0.0066868443973362,60.0,-4.916600227355957,-0.0,-6.57719212426855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,9.217528713634238e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,9.706539276521652e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,7.169225136749446e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,9.706524724606425e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,0.0004604347341228,291.2198181152344,294.1499938964844,283.51666259765625,282.4208374023437,285.7044677734375,283.77569580078125,290.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780247670448489e-09,0.0009821748826652,-0.0089558083564043,0.0,0.0,0.0,-0.0066868443973362,60.0,-4.916600227355957,-0.0,-6.57719212426855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398986816406,0.0,0.0,9.218450577463956e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,9.707509889267384e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,7.169941818574443e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413330078125,0.0,0.0,9.707495337352157e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,0.0004604808054864,291.216796875,294.1499938964844,283.4800109863281,282.4049072265625,285.66607666015625,283.7387084960937,290.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649216822179e-09,0.0009822724387049,-0.0089856823906302,0.0,0.0,0.0,-0.0066924965940415,60.0,-4.9396138191223145,-0.0,-6.578498101816876e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398986816406,0.0,0.0,9.218450577463956e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,9.707509889267384e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,7.169941818574443e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413330078125,0.0,0.0,9.707495337352157e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,0.0004604808054864,291.216796875,294.1499938964844,283.4800109863281,282.4049072265625,285.66607666015625,283.7387084960937,290.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649216822179e-09,0.0009822724387049,-0.0089856823906302,0.0,0.0,0.0,-0.0066924965940415,60.0,-4.9396138191223145,-0.0,-6.578498101816876e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,9.219313506036995e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24029541015625,0.0,0.0,9.708417928777636e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431335449219,0.0,0.0,7.17061193427071e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389221191406,0.0,0.0,9.708402649266644e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377319335937,0.0,0.0,0.0004605238791555,291.2137451171875,294.1499938964844,283.4433288574219,282.3883361816406,285.6277160644531,283.70166015625,290.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802306913769371e-09,0.0009823635919019,-0.0090136071667075,0.0,0.0,0.0,-0.0066977799870073,60.0,-4.96259355545044,-0.0,-6.579718814236912e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,9.219313506036995e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24029541015625,0.0,0.0,9.708417928777636e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431335449219,0.0,0.0,7.17061193427071e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389221191406,0.0,0.0,9.708402649266644e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377319335937,0.0,0.0,0.0004605238791555,291.2137451171875,294.1499938964844,283.4433288574219,282.3883361816406,285.6277160644531,283.70166015625,290.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802306913769371e-09,0.0009823635919019,-0.0090136071667075,0.0,0.0,0.0,-0.0066977799870073,60.0,-4.96259355545044,-0.0,-6.579718814236912e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,9.219718049280344e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,9.708844299893826e-05,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24188232421875,0.0,0.0,7.170926983235404e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,9.708829020382836e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23651123046875,0.0,0.0,0.0004605441063176,291.2122497558594,294.1499938964844,283.42498779296875,282.3797607421875,285.6085510253906,283.68310546875,290.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807310466896752e-09,0.000982406316325,-0.0090267164632678,0.0,0.0,0.0,-0.0067002605646848,60.0,-4.974067687988281,-0.0,-6.580292222224672e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,9.220096399076284e-05,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,9.709242294775322e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406311035156,0.0,0.0,7.171220931923017e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364807128906,0.0,0.0,9.709227742860094e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352905273437,0.0,0.0,0.0004605629947036,291.2107238769531,294.1499938964844,283.4066772460937,282.3710021972656,285.5893859863281,283.6645202636719,290.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811983173562794e-09,0.0009824462467804,-0.0090389596298336,0.0,0.0,0.0,-0.0067025767639279,60.0,-4.985528469085693,-0.0,-6.580827260904698e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,9.220766514772548e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,9.709946607472376e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381591796875,0.0,0.0,7.171741162892431e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340393066406,0.0,0.0,9.709932783152908e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,0.0004605964350048,291.20770263671875,294.1499938964844,283.3699951171875,282.35284423828125,285.55108642578125,283.6273803710937,290.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.8202423446875855e-09,0.0009825169108808,-0.0090605998411774,0.0,0.0,0.0,-0.0067066713236272,60.0,-5.00839900970459,-0.0,-6.58177370382873e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,9.220766514772548e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,9.709946607472376e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381591796875,0.0,0.0,7.171741162892431e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340393066406,0.0,0.0,9.709932783152908e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,0.0004605964350048,291.20770263671875,294.1499938964844,283.3699951171875,282.35284423828125,285.55108642578125,283.6273803710937,290.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.8202423446875855e-09,0.0009825169108808,-0.0090605998411774,0.0,0.0,0.0,-0.0067066713236272,60.0,-5.00839900970459,-0.0,-6.58177370382873e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,9.22130566323176e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23291015625,0.0,0.0,9.710514859762044e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,7.172160258051008e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,9.710500307846814e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,0.0004606233851518,291.20465087890625,294.1499938964844,283.3333435058594,282.333740234375,285.5128173828125,283.5902099609375,290.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825775632634,3.8268797020180045e-09,0.0009825737215578,-0.0090779913589358,0.0,0.0,0.0,-0.0067099621519446,60.0,-5.031190872192383,-0.0,-6.582533984555995e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,9.22130566323176e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23291015625,0.0,0.0,9.710514859762044e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,7.172160258051008e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,9.710500307846814e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,0.0004606233851518,291.20465087890625,294.1499938964844,283.3333435058594,282.333740234375,285.5128173828125,283.5902099609375,290.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825775632634,3.8268797020180045e-09,0.0009825737215578,-0.0090779913589358,0.0,0.0,0.0,-0.0067099621519446,60.0,-5.031190872192383,-0.0,-6.582533984555995e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,9.221713116858156e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,9.710942686069755e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,7.172476762207225e-05,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.71092886175029e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,0.0004606437287293,291.2016296386719,294.1499938964844,283.2966613769531,282.31365966796875,285.4745483398437,283.55303955078125,290.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.831871264736719e-09,0.0009826164459809,-0.0090910689905285,0.0,0.0,0.0,-0.0067124366760253,60.0,-5.053906440734863,-0.0,-6.583105971458282e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,9.221713116858156e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,9.710942686069755e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,7.172476762207225e-05,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.71092886175029e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,0.0004606437287293,291.2016296386719,294.1499938964844,283.2966613769531,282.31365966796875,285.4745483398437,283.55303955078125,290.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.831871264736719e-09,0.0009826164459809,-0.0090910689905285,0.0,0.0,0.0,-0.0067124366760253,60.0,-5.053906440734863,-0.0,-6.583105971458282e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
