time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22528076171875,0.0,0.0,9.221919754054396e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,9.71116023720242e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,7.172637560870498e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,9.711146412882954e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,0.0004606540605891,291.1985778808594,294.1499938964844,283.260009765625,282.29248046875,285.43634033203125,283.51593017578125,290.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826415916904,3.8343701547205455e-09,0.0009826377499848,-0.0090976171195507,0.0,0.0,0.0,-0.0067136753350496,60.0,-5.076510906219482,-0.0,-6.583392320180792e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22528076171875,0.0,0.0,9.221919754054396e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,9.71116023720242e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,7.172637560870498e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,9.711146412882954e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,0.0004606540605891,291.1985778808594,294.1499938964844,283.260009765625,282.29248046875,285.43634033203125,283.51593017578125,290.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826415916904,3.8343701547205455e-09,0.0009826377499848,-0.0090976171195507,0.0,0.0,0.0,-0.0067136753350496,60.0,-5.076510906219482,-0.0,-6.583392320180792e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,9.22197723411955e-05,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,9.71122062765062e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,7.172681944211945e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,9.711206803331152e-05,297.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,0.0004606569127645,291.1970520019531,294.1499938964844,283.2416687011719,282.2814636230469,285.417236328125,283.49737548828125,290.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835042949873468e-09,0.0009826434543356,-0.0090993791818618,0.0,0.0,0.0,-0.0067140087485313,60.0,-5.087780952453613,-0.0,-6.58346976933899e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,9.22195686143823e-05,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,9.711198799777776e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,7.172665937105194e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2241516113281,0.0,0.0,9.71118570305407e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0004606559232342,291.1955261230469,294.1499938964844,283.22332763671875,282.2701110839844,285.39813232421875,283.4788513183594,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826448513194,3.834752515530226e-09,0.0009826410096138,-0.0090986192226409,0.0,0.0,0.0,-0.0067138648591935,60.0,-5.099016189575195,-0.0,-6.583436373830409e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,9.221724758390336e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,9.710953600006178e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,7.1724847657606e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,9.710940503282472e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,0.0004606443108059,291.1925048828125,294.1499938964844,283.1866760253906,282.2464904785156,285.3599548339844,283.4418640136719,290.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982619356364,3.831778006002651e-09,0.0009826155146583,-0.009090824984014,0.0,0.0,0.0,-0.0067123901098966,60.0,-5.121370315551758,-0.0,-6.583095313317244e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,9.221724758390336e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,9.710953600006178e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,7.1724847657606e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,9.710940503282472e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,0.0004606443108059,291.1925048828125,294.1499938964844,283.1866760253906,282.2464904785156,285.3599548339844,283.4418640136719,290.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982619356364,3.831778006002651e-09,0.0009826155146583,-0.009090824984014,0.0,0.0,0.0,-0.0067123901098966,60.0,-5.121370315551758,-0.0,-6.583095313317244e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,9.22126491786912e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,9.710469748824836e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,7.172126788645983e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,9.710456652101128e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0004606213478837,291.189453125,294.1499938964844,283.1499938964844,282.22149658203125,285.3218078613281,283.40496826171875,290.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825698798522,3.8259755363867515e-09,0.0009825660381466,-0.009075622074306,0.0,0.0,0.0,-0.0067095141857862,60.0,-5.143575191497803,-0.0,-6.58243095585931e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,9.22126491786912e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,9.710469748824836e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,7.172126788645983e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,9.710456652101128e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0004606213478837,291.189453125,294.1499938964844,283.1499938964844,282.22149658203125,285.3218078613281,283.40496826171875,290.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825698798522,3.8259755363867515e-09,0.0009825660381466,-0.009075622074306,0.0,0.0,0.0,-0.0067095141857862,60.0,-5.143575191497803,-0.0,-6.58243095585931e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,9.220637730322778e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,9.709808364277706e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,7.171638571890071e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,9.709795267554e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,0.0004605900030583,291.1864013671875,294.1499938964844,283.11334228515625,282.1949462890625,285.28369140625,283.3681640625,290.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.8180800743248255e-09,0.0009824984008446,-0.009054934605956,0.0,0.0,0.0,-0.0067055993713438,60.0,-5.165656566619873,-0.0,-6.58152572441395e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,9.220637730322778e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,9.709808364277706e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,7.171638571890071e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,9.709795267554e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,0.0004605900030583,291.1864013671875,294.1499938964844,283.11334228515625,282.1949462890625,285.28369140625,283.3681640625,290.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.8180800743248255e-09,0.0009824984008446,-0.009054934605956,0.0,0.0,0.0,-0.0067055993713438,60.0,-5.165656566619873,-0.0,-6.58152572441395e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,9.220076753990723e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,9.709217556519434e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,7.17120201443322e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,9.709204459795728e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,0.0004605620051734,291.183349609375,294.1499938964844,283.07666015625,282.1667175292969,285.24560546875,283.3314819335937,290.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824418229982,3.811020388155839e-09,0.0009824380977079,-0.0090364376083016,0.0,0.0,0.0,-0.0067020999267697,60.0,-5.187695026397705,-0.0,-6.580717126780655e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,9.220076753990723e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,9.709217556519434e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,7.17120201443322e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,9.709204459795728e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,0.0004605620051734,291.183349609375,294.1499938964844,283.07666015625,282.1667175292969,285.24560546875,283.3314819335937,290.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824418229982,3.811020388155839e-09,0.0009824380977079,-0.0090364376083016,0.0,0.0,0.0,-0.0067020999267697,60.0,-5.187695026397705,-0.0,-6.580717126780655e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.219825005857274e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,9.708951984066516e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,7.171006291173398e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,9.70893888734281e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0004605494323186,291.18182373046875,294.1499938964844,283.0583190917969,282.1520080566406,285.2265625,283.3131408691406,290.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807842485770152e-09,0.0009824108565226,-0.009028110653162,0.0,0.0,0.0,-0.0067005245946347,60.0,-5.198714733123779,-0.0,-6.580353328899946e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,9.219627099810168e-05,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,9.70874389167875e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,7.170852040871978e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.708730794955044e-05,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0004605395370163,291.1802978515625,294.1499938964844,283.0400085449219,282.1369323730469,285.2075500488281,283.2948303222656,290.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.805340487161857e-09,0.0009823895525187,-0.0090215541422367,0.0,0.0,0.0,-0.0066992840729653,60.0,-5.209747791290283,-0.0,-6.580066269634699e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.21939208637923e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,9.708495053928344e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,7.1706686867401e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.7084826848004e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,0.0004605277790687,291.17724609375,294.1499938964844,283.0033264160156,282.1056823730469,285.16949462890625,283.2582397460937,290.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.802332670943542e-09,0.0009823638247326,-0.0090136742219328,0.0,0.0,0.0,-0.0066977930255234,60.0,-5.231878280639648,-0.0,-6.579721656407855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.21939208637923e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,9.708495053928344e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,7.1706686867401e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.7084826848004e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,0.0004605277790687,291.17724609375,294.1499938964844,283.0033264160156,282.1056823730469,285.16949462890625,283.2582397460937,290.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.802332670943542e-09,0.0009823638247326,-0.0090136742219328,0.0,0.0,0.0,-0.0066977930255234,60.0,-5.231878280639648,-0.0,-6.579721656407855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.219377534464002e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.708480502013116e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,7.170657045207918e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.708467405289412e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0004605270805768,291.1741943359375,294.1499938964844,282.9666748046875,282.0731506347656,285.1314697265625,283.2216491699219,290.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823654545471,3.8020862014320755e-09,0.0009823616128414,-0.0090130288153886,0.0,0.0,0.0,-0.0066976705566048,60.0,-5.254108428955078,-0.0,-6.579693234698425e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.219377534464002e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.708480502013116e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,7.170657045207918e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.708467405289412e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0004605270805768,291.1741943359375,294.1499938964844,282.9666748046875,282.0731506347656,285.1314697265625,283.2216491699219,290.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823654545471,3.8020862014320755e-09,0.0009823616128414,-0.0090130288153886,0.0,0.0,0.0,-0.0066976705566048,60.0,-5.254108428955078,-0.0,-6.579693234698425e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.219605271937326e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.708719881018624e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,7.170833850977942e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.708706784294918e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0004605384601745,291.171142578125,294.1499938964844,282.92999267578125,282.0393981933594,285.093505859375,283.1850280761719,290.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823889704421,3.804848880406553e-09,0.0009823852451518,-0.0090202670544385,0.0,0.0,0.0,-0.0066990400664508,60.0,-5.2764506340026855,-0.0,-6.580010136758574e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.219605271937326e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.708719881018624e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,7.170833850977942e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.708706784294918e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0004605384601745,291.171142578125,294.1499938964844,282.92999267578125,282.0393981933594,285.093505859375,283.1850280761719,290.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823889704421,3.804848880406553e-09,0.0009823852451518,-0.0090202670544385,0.0,0.0,0.0,-0.0066990400664508,60.0,-5.2764506340026855,-0.0,-6.580010136758574e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.220082574756816e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.709221922094002e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,7.171204924816266e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.709209552966058e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0004605622962117,291.1680603027344,294.1499938964844,282.8933410644531,282.0045471191406,285.0555114746094,283.1483154296875,290.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824392618611,3.810724180652869e-09,0.0009824354201555,-0.0090356608852744,0.0,0.0,0.0,-0.0067019527778029,60.0,-5.298919200897217,-0.0,-6.58068302072934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.220082574756816e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.709221922094002e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,7.171204924816266e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.709209552966058e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0004605622962117,291.1680603027344,294.1499938964844,282.8933410644531,282.0045471191406,285.0555114746094,283.1483154296875,290.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824392618611,3.810724180652869e-09,0.0009824354201555,-0.0090356608852744,0.0,0.0,0.0,-0.0067019527778029,60.0,-5.298919200897217,-0.0,-6.58068302072934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.22039180295542e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.709546429803596e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,7.171444303821772e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.709534788271412e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0004605777212418,291.1665344238281,294.1499938964844,282.875,281.9867553710937,285.0365295410156,283.12994384765625,290.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.310192584991455,-0.0,-6.581120004511831e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.220757783623412e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.709932055557148e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.171728793764487e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.709919686429204e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004605959984473,291.1650085449219,294.1499938964844,282.8566589355469,281.9687194824219,285.017578125,283.111572265625,290.7720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190606233001745e-09,0.0009825067827478,-0.0090575031936168,0.0,0.0,0.0,-0.0067060855217278,60.0,-5.321495532989502,-0.0,-6.5816379901662e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.221590153174476e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.710808080853894e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.172376353992149e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.710796439321712e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0004606375878211,291.1619567871094,294.1499938964844,282.82000732421875,281.9320373535156,284.9796447753906,283.07470703125,290.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829362160701066e-09,0.0009825949091464,-0.0090844957157969,0.0,0.0,0.0,-0.0067111924290657,60.0,-5.3441691398620605,-0.0,-6.582818912193035e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.221590153174476e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.710808080853894e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.172376353992149e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.710796439321712e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0004606375878211,291.1619567871094,294.1499938964844,282.82000732421875,281.9320373535156,284.9796447753906,283.07470703125,290.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829362160701066e-09,0.0009825949091464,-0.0090844957157969,0.0,0.0,0.0,-0.0067111924290657,60.0,-5.3441691398620605,-0.0,-6.582818912193035e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.222476364811882e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.711740858620033e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.173065387178212e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.71172921708785e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0004606818547472,291.15887451171875,294.1499938964844,282.7833251953125,281.8946228027344,284.94171142578125,283.0377502441406,290.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.840336049165671e-09,0.0009826887398958,-0.009113248437643,0.0,0.0,0.0,-0.0067166327498853,60.0,-5.366890907287598,-0.0,-6.584076572835329e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.222476364811882e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.711740858620033e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.173065387178212e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.71172921708785e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0004606818547472,291.15887451171875,294.1499938964844,282.7833251953125,281.8946228027344,284.94171142578125,283.0377502441406,290.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.840336049165671e-09,0.0009826887398958,-0.009113248437643,0.0,0.0,0.0,-0.0067166327498853,60.0,-5.366890907287598,-0.0,-6.584076572835329e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.223298548022284e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.71260669757612e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,7.173704216256738e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.712595056043938e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.000460722920252,291.1557922363281,294.1499938964844,282.7466735839844,281.8565368652344,284.9038391113281,283.000732421875,290.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827795438468,3.850511021141756e-09,0.0009827757021412,-0.0091399075463414,0.0,0.0,0.0,-0.0067216767929494,60.0,-5.389596462249756,-0.0,-6.585242573464711e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.223298548022284e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.71260669757612e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,7.173704216256738e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.712595056043938e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.000460722920252,291.1557922363281,294.1499938964844,282.7466735839844,281.8565368652344,284.9038391113281,283.000732421875,290.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827795438468,3.850511021141756e-09,0.0009827757021412,-0.0091399075463414,0.0,0.0,0.0,-0.0067216767929494,60.0,-5.389596462249756,-0.0,-6.585242573464711e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.223989763995633e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.71333429333754e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,7.174241909524426e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.713322651805356e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0004607574664987,291.1527404785156,294.1499938964844,282.7099914550781,281.81793212890625,284.865966796875,282.9636535644531,290.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828527690842,3.85905885025295e-09,0.0009828489273786,-0.0091623049229383,0.0,0.0,0.0,-0.0067259147763252,60.0,-5.412250518798828,-0.0,-6.586222411897324e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.223989763995633e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.71333429333754e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,7.174241909524426e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.713322651805356e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0004607574664987,291.1527404785156,294.1499938964844,282.7099914550781,281.81793212890625,284.865966796875,282.9636535644531,290.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828527690842,3.85905885025295e-09,0.0009828489273786,-0.0091623049229383,0.0,0.0,0.0,-0.0067259147763252,60.0,-5.412250518798828,-0.0,-6.586222411897324e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,9.224226960213856e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.713583858683704e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,7.174425991252065e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.713572944747284e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0004607693117577,291.15118408203125,294.1499938964844,282.6916809082031,281.7984619140625,284.8470153808594,282.9450988769531,290.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828776819631,3.861981845432183e-09,0.0009828738402575,-0.0091699631884694,0.0,0.0,0.0,-0.00672736344859,60.0,-5.423529624938965,-0.0,-6.586557077525867e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,9.22436811379157e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.713732288219036e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,7.174535858212039e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.713720646686852e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0004607763257808,291.149658203125,294.1499938964844,282.67333984375,281.7789306640625,284.8280944824219,282.92657470703125,290.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892466709,3.863703135209562e-09,0.000982888508588,-0.0091744726523756,0.0,0.0,0.0,-0.0067282170057296,60.0,-5.43476152420044,-0.0,-6.58675460840641e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.22428589547053e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.713645704323426e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,7.174471829785034e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.713634062791245e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0004607722512446,291.1465759277344,294.1499938964844,282.6366577148437,281.7395935058594,284.7902526855469,282.8895568847656,290.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828831534832,3.862616004823849e-09,0.0009828793117776,-0.009171625599265,0.0,0.0,0.0,-0.0067276782356202,60.0,-5.45703125,-0.0,-6.586629552884915e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.22428589547053e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.713645704323426e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,7.174471829785034e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.713634062791245e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0004607722512446,291.1465759277344,294.1499938964844,282.6366577148437,281.7395935058594,284.7902526855469,282.8895568847656,290.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828831534832,3.862616004823849e-09,0.0009828793117776,-0.009171625599265,0.0,0.0,0.0,-0.0067276782356202,60.0,-5.45703125,-0.0,-6.586629552884915e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.223724191542716e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.713053441373631e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,7.174034544732422e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.71304252743721e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.000460744195152,291.1434936523437,294.1499938964844,282.6000061035156,281.7000732421875,284.75244140625,282.8526306152344,290.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828228503465,3.855551877762764e-09,0.0009828190086409,-0.0091531164944171,0.0,0.0,0.0,-0.0067241764627397,60.0,-5.47902774810791,-0.0,-6.585820244708884e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.223724191542716e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.713053441373631e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,7.174034544732422e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.71304252743721e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.000460744195152,291.1434936523437,294.1499938964844,282.6000061035156,281.7000732421875,284.75244140625,282.8526306152344,290.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828228503465,3.855551877762764e-09,0.0009828190086409,-0.0091531164944171,0.0,0.0,0.0,-0.0067241764627397,60.0,-5.47902774810791,-0.0,-6.585820244708884e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.22253166208975e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.711797611089425e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,7.173106132540852e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.71178596955724e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0004606845905072,291.1404113769531,294.1499938964844,282.5633239746094,281.6604919433594,284.71466064453125,282.8158874511719,290.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826951427385,3.840627815776543e-09,0.0009826913010329,-0.0091140130534768,0.0,0.0,0.0,-0.0067167780362069,60.0,-5.500667095184326,-0.0,-6.58410996834391e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
