time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007920,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.22253166208975e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.711797611089425e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,7.173106132540852e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.71178596955724e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0004606845905072,291.1404113769531,294.1499938964844,282.5633239746094,281.6604919433594,284.71466064453125,282.8158874511719,290.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826951427385,3.840627815776543e-09,0.0009826913010329,-0.0091140130534768,0.0,0.0,0.0,-0.0067167780362069,60.0,-5.500667095184326,-0.0,-6.58410996834391e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.22074177651666e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.709911682875828e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,7.171713514253497e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.709900768939406e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0004605951835401,291.1373291015625,294.1499938964844,282.52667236328125,281.62091064453125,284.6768798828125,282.77935791015625,290.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098250398878,3.818261706811654e-09,0.0009825001470744,-0.0090554105117917,0.0,0.0,0.0,-0.0067056906409561,60.0,-5.521952629089356,-0.0,-6.581547040696023e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.22074177651666e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.709911682875828e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,7.171713514253497e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.709900768939406e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0004605951835401,291.1373291015625,294.1499938964844,282.52667236328125,281.62091064453125,284.6768798828125,282.77935791015625,290.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098250398878,3.818261706811654e-09,0.0009825001470744,-0.0090554105117917,0.0,0.0,0.0,-0.0067056906409561,60.0,-5.521952629089356,-0.0,-6.581547040696023e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.219600178766996e-05,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.708709694677964e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,7.170825847424567e-05,297.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.708699508337304e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.0004605381691362,291.1357727050781,294.1499938964844,282.5083312988281,281.6011657714844,284.65802001953125,282.7611999511719,290.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823819855228,3.804012216335195e-09,0.0009823781438171,-0.0090180737897753,0.0,0.0,0.0,-0.0066986256279051,60.0,-5.532440662384033,-0.0,-6.579914213489246e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.218293416779488e-05,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.707333811093122e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,7.169809396145865e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.7073228971567e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0004604728892445,291.1342468261719,294.1499938964844,282.489990234375,281.5814514160156,284.63916015625,282.7431030273437,290.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822425199672,3.787699043300563e-09,0.0009822386782616,-0.0089753307402133,0.0,0.0,0.0,-0.0066905384883284,60.0,-5.542826175689697,-0.0,-6.578045486094197e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.215188038069756e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.704063268145546e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,7.167393778217956e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.704052354209124e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0004603177658282,291.1311340332031,294.1499938964844,282.4533386230469,281.542236328125,284.6014404296875,282.707275390625,290.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981911085546,3.748946042492207e-09,0.0009819073602557,-0.0088737932965159,0.0,0.0,0.0,-0.0066713276319205,60.0,-5.563265800476074,-0.0,-6.57360743616664e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.215188038069756e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.704063268145546e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,7.167393778217956e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.704052354209124e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0004603177658282,291.1311340332031,294.1499938964844,282.4533386230469,281.542236328125,284.6014404296875,282.707275390625,290.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981911085546,3.748946042492207e-09,0.0009819073602557,-0.0088737932965159,0.0,0.0,0.0,-0.0066713276319205,60.0,-5.563265800476074,-0.0,-6.57360743616664e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.211657743435352e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.70034598140046e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,7.164647831814364e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.70033506746404e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0004601414548233,291.1280517578125,294.1499938964844,282.4166564941406,281.5033874511719,284.56378173828125,282.6717224121094,290.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815345983952,3.7049054935067716e-09,0.0009815308731049,-0.0087583987042307,0.0,0.0,0.0,-0.0066494951024651,60.0,-5.583405494689941,-0.0,-6.56856471437095e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.211657743435352e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.70034598140046e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,7.164647831814364e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.70033506746404e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0004601414548233,291.1280517578125,294.1499938964844,282.4166564941406,281.5033874511719,284.56378173828125,282.6717224121094,290.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815345983952,3.7049054935067716e-09,0.0009815308731049,-0.0087583987042307,0.0,0.0,0.0,-0.0066494951024651,60.0,-5.583405494689941,-0.0,-6.56856471437095e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.207631956087424e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,9.696106280898675e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,7.161516259657219e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.696095366962254e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0004599403473548,291.1249694824219,294.1499938964844,282.3800048828125,281.4649658203125,284.526123046875,282.6365661621094,290.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811050258576,3.654686997478506e-09,0.0009811013005673,-0.0086268177255988,0.0,0.0,0.0,-0.0066245989874005,60.0,-5.603199005126953,-0.0,-6.562817844724125e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.207631956087424e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,9.696106280898675e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,7.161516259657219e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.696095366962254e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0004599403473548,291.1249694824219,294.1499938964844,282.3800048828125,281.4649658203125,284.526123046875,282.6365661621094,290.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811050258576,3.654686997478506e-09,0.0009811013005673,-0.0086268177255988,0.0,0.0,0.0,-0.0066245989874005,60.0,-5.603199005126953,-0.0,-6.562817844724125e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.203317313222216e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.691561717772856e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,7.158159860409796e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.691551531432196e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0004597248043864,291.1218566894531,294.1499938964844,282.34332275390625,281.4271240234375,284.488525390625,282.6018371582031,290.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806447196751,3.600863829333889e-09,0.0009806411108002,-0.008485791273415,0.0,0.0,0.0,-0.0065979165956377,60.0,-5.62273645401001,-0.0,-6.556660991918761e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.203317313222216e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.691561717772856e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,7.158159860409796e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.691551531432196e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0004597248043864,291.1218566894531,294.1499938964844,282.34332275390625,281.4271240234375,284.488525390625,282.6018371582031,290.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806447196751,3.600863829333889e-09,0.0009806411108002,-0.008485791273415,0.0,0.0,0.0,-0.0065979165956377,60.0,-5.62273645401001,-0.0,-6.556660991918761e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.20107850106433e-05,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.68920430750586e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.156418723752722e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.6891941211652e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0004596129874698,291.12030029296875,294.1499938964844,282.32501220703125,281.408447265625,284.4697265625,282.5845947265625,290.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572948603647319e-09,0.0009804023429751,-0.0084126479923725,0.0,0.0,0.0,-0.0065840776078403,60.0,-5.63243579864502,-0.0,-6.553469233949727e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.198804036714137e-05,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.686809062259272e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,7.154649210860953e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,9.686798875918612e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0004594993661157,291.1187744140625,294.1499938964844,282.3066711425781,281.38995361328125,284.4509582519531,282.56744384765625,290.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544576854253023e-09,0.0009801597334444,-0.0083383088931441,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.642096519470215,-0.0,-6.550225606360982e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.194217273034155e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.681978553999215e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,7.151081808842719e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.681968367658556e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004592702607624,291.1156616210937,294.1499938964844,282.2699890136719,281.353515625,284.4134216308594,282.5334167480469,290.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796741651371,3.487375499489076e-09,0.0009796706726774,-0.0081884292885661,0.0,0.0,0.0,-0.0065416553989052,60.0,-5.661337375640869,-0.0,-6.543688613191989e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.194217273034155e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.681978553999215e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,7.151081808842719e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.681968367658556e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004592702607624,291.1156616210937,294.1499938964844,282.2699890136719,281.353515625,284.4134216308594,282.5334167480469,290.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796741651371,3.487375499489076e-09,0.0009796706726774,-0.0081884292885661,0.0,0.0,0.0,-0.0065416553989052,60.0,-5.661337375640869,-0.0,-6.543688613191989e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.189667616738006e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.677186608314514e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,7.14754278305918e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.677177149569616e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0004590429598465,291.112548828125,294.1499938964844,282.2333374023437,281.3179931640625,284.3759155273437,282.499755859375,290.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791888296604,3.43062867003141e-09,0.0009791853372007,-0.008039740845561,0.0,0.0,0.0,-0.0065135234035551,60.0,-5.680533409118652,-0.0,-6.537207042356388e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.189667616738006e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.677186608314514e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,7.14754278305918e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.677177149569616e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0004590429598465,291.112548828125,294.1499938964844,282.2333374023437,281.3179931640625,284.3759155273437,282.499755859375,290.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791888296604,3.43062867003141e-09,0.0009791853372007,-0.008039740845561,0.0,0.0,0.0,-0.0065135234035551,60.0,-5.680533409118652,-0.0,-6.537207042356388e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.185208182316272e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.67249070527032e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,7.144073606468737e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.672481246525422e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.000458820228232,291.1094665527344,294.1499938964844,282.1966552734375,281.2834167480469,284.33843994140625,282.46636962890625,290.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787131566554,3.375014268058862e-09,0.000978709780611,-0.007894018664956,0.0,0.0,0.0,-0.0064859525300562,60.0,-5.699732780456543,-0.0,-6.530858343012369e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.185208182316272e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.67249070527032e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,7.144073606468737e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.672481246525422e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.000458820228232,291.1094665527344,294.1499938964844,282.1966552734375,281.2834167480469,284.33843994140625,282.46636962890625,290.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787131566554,3.375014268058862e-09,0.000978709780611,-0.007894018664956,0.0,0.0,0.0,-0.0064859525300562,60.0,-5.699732780456543,-0.0,-6.530858343012369e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.180968481814487e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.668026177678256e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.140776142477989e-05,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.66801671893336e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004586084396578,291.1063537597656,294.1499938964844,282.1600036621094,281.2499389648437,284.3009948730469,282.4332275390625,290.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782609995454,3.3221401185556942e-09,0.0009782576235011,-0.0077554765157401,0.0,0.0,0.0,-0.0064597409218549,60.0,-5.719005107879639,-0.0,-6.524824414100294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.180968481814487e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.668026177678256e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.140776142477989e-05,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.66801671893336e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004586084396578,291.1063537597656,294.1499938964844,282.1600036621094,281.2499389648437,284.3009948730469,282.4332275390625,290.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782609995454,3.3221401185556942e-09,0.0009782576235011,-0.0077554765157401,0.0,0.0,0.0,-0.0064597409218549,60.0,-5.719005107879639,-0.0,-6.524824414100294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.178905747830868e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.665853576734662e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,7.1391710662283e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.665843390394002e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004585053829941,291.10479736328125,294.1499938964844,282.14166259765625,281.233642578125,284.28228759765625,282.416748046875,290.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296405814978698e-09,0.0009780375985428,-0.0076880468986928,0.0,0.0,0.0,-0.0064469831995666,60.0,-5.72866678237915,-0.0,-6.521889162058869e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.176935418508948e-05,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.663779201218858e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.137639477150515e-05,297.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.66376974247396e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004584069829434,291.1032409667969,294.1499938964844,282.1233215332031,281.2176513671875,284.2635803222656,282.4002990722656,290.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.271838355800582e-09,0.0009778274688869,-0.0076236738823354,0.0,0.0,0.0,-0.006434803828597,60.0,-5.738364219665527,-0.0,-6.519087492051767e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.173236321657896e-05,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.659882925916464e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.134761835914105e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.659873467171563e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004582222027238,291.1001281738281,294.1499938964844,282.086669921875,281.1866455078125,284.2261962890625,282.36749267578125,290.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774361969903,3.2256952664511122e-09,0.0009774329373613,-0.0075027681887149,0.0,0.0,0.0,-0.0064119286835193,60.0,-5.757883071899414,-0.0,-6.5138266336362e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.173236321657896e-05,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.659882925916464e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.134761835914105e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.659873467171563e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004582222027238,291.1001281738281,294.1499938964844,282.086669921875,281.1866455078125,284.2261962890625,282.36749267578125,290.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774361969903,3.2256952664511122e-09,0.0009774329373613,-0.0075027681887149,0.0,0.0,0.0,-0.0064119286835193,60.0,-5.757883071899414,-0.0,-6.5138266336362e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.169973782263696e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.656447218731046e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,7.132223981898278e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.656437759986149e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0004580592212732,291.0970153808594,294.1499938964844,282.04998779296875,281.1570129394531,284.1888427734375,282.3348083496094,290.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770879987627,3.184992491966909e-09,0.0009770847391337,-0.007396116387099,0.0,0.0,0.0,-0.0063917501829564,60.0,-5.777618885040283,-0.0,-6.509187500114423e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.169973782263696e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.656447218731046e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,7.132223981898278e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.656437759986149e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0004580592212732,291.0970153808594,294.1499938964844,282.04998779296875,281.1570129394531,284.1888427734375,282.3348083496094,290.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770879987627,3.184992491966909e-09,0.0009770847391337,-0.007396116387099,0.0,0.0,0.0,-0.0063917501829564,60.0,-5.777618885040283,-0.0,-6.509187500114423e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.167512325802818e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.653854795033112e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,7.130308949854225e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.653846063883977e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004579362866934,291.0939025878906,294.1499938964844,282.0133361816406,281.1287536621094,284.1515197753906,282.3021240234375,290.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768252493813,3.1542739531431603e-09,0.0009768221061676,-0.007315625436604,0.0,0.0,0.0,-0.0063765216618776,60.0,-5.797680377960205,-0.0,-6.505687366598067e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.167512325802818e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.653854795033112e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,7.130308949854225e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.653846063883977e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004579362866934,291.0939025878906,294.1499938964844,282.0133361816406,281.1287536621094,284.1515197753906,282.3021240234375,290.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768252493813,3.1542739531431603e-09,0.0009768221061676,-0.007315625436604,0.0,0.0,0.0,-0.0063765216618776,60.0,-5.797680377960205,-0.0,-6.505687366598067e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.166850941255689e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.653157758293672e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,7.129794539650902e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.653149027144536e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.000457903224742,291.0907897949219,294.1499938964844,281.9766540527344,281.1016845703125,284.1141967773437,282.2691955566406,290.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767541196197,3.145976590346322e-09,0.000976750976406,-0.0072938851080834,0.0,0.0,0.0,-0.0063724075444042,60.0,-5.818637371063232,-0.0,-6.504742344759509e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.166850941255689e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.653157758293672e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,7.129794539650902e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.653149027144536e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.000457903224742,291.0907897949219,294.1499938964844,281.9766540527344,281.1016845703125,284.1141967773437,282.2691955566406,290.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767541196197,3.145976590346322e-09,0.000976750976406,-0.0072938851080834,0.0,0.0,0.0,-0.0063724075444042,60.0,-5.818637371063232,-0.0,-6.504742344759509e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.167052485281602e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.653369488660246e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.129950972739607e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.653360757511108e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0004579132946673,291.0892333984375,294.1499938964844,281.9583435058594,281.08856201171875,284.0955505371094,282.2525634765625,290.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767754236236,3.148461713564643e-09,0.0009767722804099,-0.0073003964498639,0.0,0.0,0.0,-0.0063736401498317,60.0,-5.829456329345703,-0.0,-6.505025851311076e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.167674579657614e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.654025052441284e-05,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,7.13043482392095e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.654015593696386e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0004579443775583,291.0876770019531,294.1499938964844,281.94000244140625,281.07568359375,284.076904296875,282.2357788085937,290.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768415475264,3.1561868674145903e-09,0.0009768384043127,-0.0073206382803618,0.0,0.0,0.0,-0.0063774697482585,60.0,-5.84052324295044,-0.0,-6.505905503217947e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.170156408799812e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.6566385764163e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.132365135475993e-05,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.6566291176714e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.000458068359876,291.08453369140625,294.1499938964844,281.9033203125,281.0506591796875,284.0395812988281,282.2015686035156,290.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977105461061,3.187060171327971e-09,0.0009771023178473,-0.0074015348218381,0.0,0.0,0.0,-0.0063927746377885,60.0,-5.863489627838135,-0.0,-6.509423400302694e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.170156408799812e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.6566385764163e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.132365135475993e-05,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.6566291176714e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.000458068359876,291.08453369140625,294.1499938964844,281.9033203125,281.0506591796875,284.0395812988281,282.2015686035156,290.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977105461061,3.187060171327971e-09,0.0009771023178473,-0.0074015348218381,0.0,0.0,0.0,-0.0063927746377885,60.0,-5.863489627838135,-0.0,-6.509423400302694e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.17365396162495e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.660320938564836e-05,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,7.135084888432175e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.6603122074157e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004582430410664,291.0814208984375,294.1499938964844,281.8666687011719,281.0265197753906,284.00225830078125,282.166748046875,290.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774776408448,3.230582912294721e-09,0.0009774744976311,-0.0075155748054385,0.0,0.0,0.0,-0.0064143505878746,60.0,-5.887143611907959,-0.0,-6.514383699141035e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.17365396162495e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.660320938564836e-05,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,7.135084888432175e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.6603122074157e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004582430410664,291.0814208984375,294.1499938964844,281.8666687011719,281.0265197753906,284.00225830078125,282.166748046875,290.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774776408448,3.230582912294721e-09,0.0009774744976311,-0.0075155748054385,0.0,0.0,0.0,-0.0064143505878746,60.0,-5.887143611907959,-0.0,-6.514383699141035e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
