time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010260,297.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.17857396416366e-05,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.665502147981896e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,7.138911314541474e-05,297.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.66549341683276e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0004584888229146,291.0782775878906,294.1499938964844,281.8299865722656,281.00311279296875,283.9649658203125,282.1309509277344,290.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780013933777,3.291836803143155e-09,0.0009779981337487,-0.0076760747469961,0.0,0.0,0.0,-0.0064447163604199,60.0,-5.911730766296387,-0.0,-6.521367623690821e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.17857396416366e-05,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.665502147981896e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,7.138911314541474e-05,297.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.66549341683276e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0004584888229146,291.0782775878906,294.1499938964844,281.8299865722656,281.00311279296875,283.9649658203125,282.1309509277344,290.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780013933777,3.291836803143155e-09,0.0009779981337487,-0.0076760747469961,0.0,0.0,0.0,-0.0064447163604199,60.0,-5.911730766296387,-0.0,-6.521367623690821e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.184600639855488e-05,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.671847510617226e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,7.143598486436531e-05,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.671839507063852e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.000458789843833,291.0751342773437,294.1499938964844,281.7933349609375,280.9803771972656,283.9276428222656,282.0941467285156,290.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366869005816397e-09,0.0009786396985873,-0.0078726764768362,0.0,0.0,0.0,-0.0064819124527275,60.0,-5.937090396881104,-0.0,-6.529928242571259e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.184600639855488e-05,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.671847510617226e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,7.143598486436531e-05,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.671839507063852e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.000458789843833,291.0751342773437,294.1499938964844,281.7933349609375,280.9803771972656,283.9276428222656,282.0941467285156,290.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366869005816397e-09,0.0009786396985873,-0.0078726764768362,0.0,0.0,0.0,-0.0064819124527275,60.0,-5.937090396881104,-0.0,-6.529928242571259e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.188016701955348e-05,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.67544474406168e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,7.146254938561469e-05,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.675436740508304e-05,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.000458960479591,291.07354736328125,294.1499938964844,281.7749938964844,280.96923828125,283.9089660644531,282.0753479003906,290.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790069889277,3.409405202603466e-09,0.000979003496468,-0.0079841315746307,0.0,0.0,0.0,-0.0065030003897845,60.0,-5.950055599212647,-0.0,-6.534784091627446e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.191708522848784e-05,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.679332288214935e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.149126759031788e-05,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.67932428466156e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0004591449105646,291.0719909667969,294.1499938964844,281.75665283203125,280.9582214355469,283.8902893066406,282.0562744140625,290.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794001234695,3.4553799821424036e-09,0.0009793966310098,-0.0081045953556895,0.0,0.0,0.0,-0.0065257921814918,60.0,-5.963206768035889,-0.0,-6.540034291901975e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.19981102924794e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.68786480370909e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,7.15542773832567e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.687856072559951e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004595496284309,291.0688171386719,294.1499938964844,281.7200012207031,280.9364929199219,283.8529357910156,282.017333984375,290.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802629938349,3.5562783828879674e-09,0.0009802593849599,-0.0083689698949456,0.0,0.0,0.0,-0.0065758116543293,60.0,-5.990010738372803,-0.0,-6.551563558332418e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.19981102924794e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.68786480370909e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,7.15542773832567e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.687856072559951e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004595496284309,291.0688171386719,294.1499938964844,281.7200012207031,280.9364929199219,283.8529357910156,282.017333984375,290.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802629938349,3.5562783828879674e-09,0.0009802593849599,-0.0083689698949456,0.0,0.0,0.0,-0.0065758116543293,60.0,-5.990010738372803,-0.0,-6.551563558332418e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.208767733071e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.697296627564356e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,7.162394467741251e-05,297.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.69728789641522e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0004599970707204,291.0656433105469,294.1499938964844,281.6833190917969,280.91510009765625,283.8155517578125,281.97735595703125,290.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.66782715310876e-09,0.0009812132921069,-0.0086612477898597,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.017422676086426,-0.0,-6.564321353152991e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.208767733071e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.697296627564356e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,7.162394467741251e-05,297.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.69728789641522e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0004599970707204,291.0656433105469,294.1499938964844,281.6833190917969,280.91510009765625,283.8155517578125,281.97735595703125,290.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.66782715310876e-09,0.0009812132921069,-0.0086612477898597,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.017422676086426,-0.0,-6.564321353152991e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.218513878295198e-05,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.70755936577916e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,7.169974560383707e-05,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.707551362225786e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004604838904924,291.0625,294.1499938964844,281.64666748046875,280.8939514160156,283.77813720703125,281.9364318847656,290.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789206282078794e-09,0.0009822512511163,-0.0089792804792523,0.0,0.0,0.0,-0.0066912840120494,60.0,-6.045425891876221,-0.0,-6.578218147978987e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.218513878295198e-05,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.70755936577916e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,7.169974560383707e-05,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.707551362225786e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004604838904924,291.0625,294.1499938964844,281.64666748046875,280.8939514160156,283.77813720703125,281.9364318847656,290.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789206282078794e-09,0.0009822512511163,-0.0089792804792523,0.0,0.0,0.0,-0.0066912840120494,60.0,-6.045425891876221,-0.0,-6.578218147978987e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.223850793205202e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.713179315440355e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,7.174125494202599e-05,297.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.71317131188698e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.0004607504815794,291.0608215332031,294.1499938964844,281.6275939941406,280.88299560546875,283.7586669921875,281.91473388671875,290.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.8556744463846834e-09,0.0009828195907175,-0.0091534378007054,0.0,0.0,0.0,-0.0067242351360619,60.0,-6.060214519500732,-0.0,-6.5858344555636e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.228921408066526e-05,297.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.718518413137645e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,7.178069063229486e-05,297.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.718510409584268e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0004610037722159,291.0592956542969,294.1499938964844,281.6099853515625,280.8729248046875,283.7406921386719,281.8945007324219,290.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918824820203781e-09,0.0009833595249801,-0.0093188993632793,0.0,0.0,0.0,-0.0067555415444076,60.0,-6.073971271514893,-0.0,-6.593074175498259e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.234336175723e-05,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.72422058111988e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,7.182280387496576e-05,297.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.724212577566504e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0004612742632161,291.0577087402344,294.1499938964844,281.5916748046875,280.8624572753906,283.7219543457031,281.8731689453125,290.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839403210207,3.986269536682131e-09,0.0009839363628998,-0.0094956131651997,0.0,0.0,0.0,-0.0067889769561588,60.0,-6.0884199142456055,-0.0,-6.600811275347952e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,9.239870996680112e-05,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.730049350764602e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,7.186585571616888e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.730041347211228e-05,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,0.0004615507205016,291.0561218261719,294.1499938964844,281.5733337402344,280.8519592285156,283.7032165527344,281.85162353515625,290.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845298482105,4.055202840191896e-09,0.0009845257736742,-0.00967622641474,0.0,0.0,0.0,-0.0068231499753892,60.0,-6.10296630859375,-0.0,-6.60872316871064e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.251228766515852e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.742008842295036e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,7.195418584160507e-05,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.74200083874166e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0004621180705726,291.05291748046875,294.1499938964844,281.5366516113281,280.8309326171875,283.6657409667969,281.8079833984375,290.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966612407406956e-09,0.0009857354452833,-0.0100468592718243,0.0,0.0,0.0,-0.0068932771682739,60.0,-6.132307052612305,-0.0,-6.624974702162946e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.251228766515852e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.742008842295036e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,7.195418584160507e-05,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.74200083874166e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0004621180705726,291.05291748046875,294.1499938964844,281.5366516113281,280.8309326171875,283.6657409667969,281.8079833984375,290.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966612407406956e-09,0.0009857354452833,-0.0100468592718243,0.0,0.0,0.0,-0.0068932771682739,60.0,-6.132307052612305,-0.0,-6.624974702162946e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,9.262860112357885e-05,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.754257189342752e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,7.204465509857982e-05,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.754249913385138e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0004626990994438,291.0497131347656,294.1499938964844,281.5,280.80975341796875,283.6282043457031,281.76373291015625,290.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869785280898,4.3415364636700815e-09,0.0009869742207229,-0.0104264421388506,0.0,0.0,0.0,-0.0069650979712605,60.0,-6.161926746368408,-0.0,-6.641639060944726e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,9.262860112357885e-05,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.754257189342752e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,7.204465509857982e-05,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.754249913385138e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0004626990994438,291.0497131347656,294.1499938964844,281.5,280.80975341796875,283.6282043457031,281.76373291015625,290.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869785280898,4.3415364636700815e-09,0.0009869742207229,-0.0104264421388506,0.0,0.0,0.0,-0.0069650979712605,60.0,-6.161926746368408,-0.0,-6.641639060944726e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.274620970245452e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.766641596797854e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,7.213612116174772e-05,297.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,9.766633593244478e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0004632865602616,291.0465087890625,294.1499938964844,281.4633483886719,280.7882995605469,283.59063720703125,281.718994140625,290.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488015736825446e-09,0.0009882268495857,-0.0108102224767208,0.0,0.0,0.0,-0.0070377145893871,60.0,-6.191727161407471,-0.0,-6.658509477119878e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.274620970245452e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.766641596797854e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,7.213612116174772e-05,297.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,9.766633593244478e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0004632865602616,291.0465087890625,294.1499938964844,281.4633483886719,280.7882995605469,283.59063720703125,281.718994140625,290.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488015736825446e-09,0.0009882268495857,-0.0108102224767208,0.0,0.0,0.0,-0.0070377145893871,60.0,-6.191727161407471,-0.0,-6.658509477119878e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.286359272664412e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.779001993592829e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,7.22274198778905e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.778994717635214e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0004638729151338,291.04327392578125,294.1499938964844,281.4266662597656,280.7665100097656,283.55303955078125,281.6739501953125,290.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634219230581493e-09,0.0009894770337268,-0.0111932754516601,0.0,0.0,0.0,-0.007110193837434,60.0,-6.221608638763428,-0.0,-6.67536994569673e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.286359272664412e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.779001993592829e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,7.22274198778905e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.778994717635214e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0004638729151338,291.04327392578125,294.1499938964844,281.4266662597656,280.7665100097656,283.55303955078125,281.6739501953125,290.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634219230581493e-09,0.0009894770337268,-0.0111932754516601,0.0,0.0,0.0,-0.007110193837434,60.0,-6.221608638763428,-0.0,-6.67536994569673e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,9.29216475924477e-05,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.785115980776028e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,7.227257447084412e-05,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.785108704818413e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0004641629057005,291.0416564941406,294.1499938964844,281.4083251953125,280.75543212890625,283.53424072265625,281.6513977050781,290.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901000885292,4.7065316088890086e-09,0.0009900954319164,-0.0113827306777238,0.0,0.0,0.0,-0.0071460423059761,60.0,-6.236545085906982,-0.0,-6.683716691213705e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.297911310568452e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.791167394723745e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,7.231727067846805e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.791160118766128e-05,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0004644499858841,291.0400390625,294.1499938964844,281.3900146484375,280.7442321777344,283.5154113769531,281.6288146972656,290.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907122002914,4.778108575465012e-09,0.0009907074272632,-0.0115702589973807,0.0,0.0,0.0,-0.0071815261617302,60.0,-6.251461982727051,-0.0,-6.691983855944272e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.309122833656148e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.802973363548516e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,7.240446575451642e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.802966087590904e-05,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0004650100017897,291.03680419921875,294.1499938964844,281.35333251953125,280.7214050292969,283.477783203125,281.5837097167969,290.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917746210253426e-09,0.0009919014992192,-0.0119361011311411,0.0,0.0,0.0,-0.0072507509030401,60.0,-6.281182765960693,-0.0,-6.708126676358006e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.309122833656148e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.802973363548516e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,7.240446575451642e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.802966087590904e-05,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0004650100017897,291.03680419921875,294.1499938964844,281.35333251953125,280.7214050292969,283.477783203125,281.5837097167969,290.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917746210253426e-09,0.0009919014992192,-0.0119361011311411,0.0,0.0,0.0,-0.0072507509030401,60.0,-6.281182765960693,-0.0,-6.708126676358006e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.319842502009124e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.81426128419116e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,7.248784095281735e-05,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.814254008233549e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,0.0004655454831663,291.0335388183594,294.1499938964844,281.3166809082031,280.6979675292969,283.4400939941406,281.538818359375,290.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930483065545,5.051261187105638e-09,0.0009930433006957,-0.012285896576941,0.0,0.0,0.0,-0.0073169404640793,60.0,-6.310661792755127,-0.0,-6.723579559775318e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.319842502009124e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.81426128419116e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,7.248784095281735e-05,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.814254008233549e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,0.0004655454831663,291.0335388183594,294.1499938964844,281.3166809082031,280.6979675292969,283.4400939941406,281.538818359375,290.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930483065545,5.051261187105638e-09,0.0009930433006957,-0.012285896576941,0.0,0.0,0.0,-0.0073169404640793,60.0,-6.310661792755127,-0.0,-6.723579559775318e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.329918975709006e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.824871813179924e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,7.256621029227972e-05,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.824864537222312e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.0004660488048102,291.0302734375,294.1499938964844,281.2799987792969,280.6737365722656,283.4023742675781,281.4942321777344,290.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941216558218,5.176758577363216e-09,0.0009941165335476,-0.0126146832481026,0.0,0.0,0.0,-0.0073791551403701,60.0,-6.33979606628418,-0.0,-6.738120816862647e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.329918975709006e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.824871813179924e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,7.256621029227972e-05,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.824864537222312e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.0004660488048102,291.0302734375,294.1499938964844,281.2799987792969,280.6737365722656,283.4023742675781,281.4942321777344,290.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941216558218,5.176758577363216e-09,0.0009941165335476,-0.0126146832481026,0.0,0.0,0.0,-0.0073791551403701,60.0,-6.33979606628418,-0.0,-6.738120816862647e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.335613867733628e-05,297.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.830869385041296e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,7.261049904627725e-05,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,9.830862109083682e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0004663332947529,291.0283203125,294.1499938964844,281.25799560546875,280.6588134765625,283.3797607421875,281.4676818847656,290.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947282960638,5.247690282317308e-09,0.0009947230573743,-0.0128005119040608,0.0,0.0,0.0,-0.0074143190868198,60.0,-6.3570733070373535,-0.0,-6.746346770114543e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.33920018724166e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.834645607043058e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,7.263839506777003e-05,297.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.834638331085443e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,0.0004665124288294,291.0270080566406,294.1499938964844,281.24334716796875,280.6487121582031,283.3646545410156,281.4500732421875,290.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951102547347,5.2923523341519285e-09,0.0009951050160452,-0.0129175195470452,0.0,0.0,0.0,-0.0074364603497087,60.0,-6.368480205535889,-0.0,-6.75152875828644e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.343527926830576e-05,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,9.83920253929682e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,7.267205364769325e-05,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.839195263339208e-05,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.000466728612082,291.0253601074219,294.1499938964844,281.2250061035156,280.6358337402344,283.3457946777344,281.4281921386719,290.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955711429938,5.3462541060866905e-09,0.000995565787889,-0.0130587313324213,0.0,0.0,0.0,-0.0074631813913583,60.0,-6.382630348205566,-0.0,-6.757785087074808e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,9.347566810902208e-05,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.843455336522312e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,7.270346395671368e-05,297.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.843448060564695e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0004669303307309,291.0237121582031,294.1499938964844,281.2066650390625,280.6227111816406,283.326904296875,281.4064025878906,290.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996001297608,5.396549429548258e-09,0.0009959959425032,-0.0131904957816004,0.0,0.0,0.0,-0.0074881152249872,60.0,-6.396620750427246,-0.0,-6.763625748362756e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,9.35465723159723e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,9.850921924225986e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,7.275860843947157e-05,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,9.850914648268372e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0004672845243476,291.0204467773437,294.1499938964844,281.1700134277344,280.595703125,283.2891540527344,281.3634033203125,290.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996756600216,5.4848507957672155e-09,0.0009967510122805,-0.013421825133264,0.0,0.0,0.0,-0.0075318901799619,60.0,-6.423974990844727,-0.0,-6.773885985467133e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,9.35465723159723e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,9.850921924225986e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,7.275860843947157e-05,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,9.850914648268372e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0004672845243476,291.0204467773437,294.1499938964844,281.1700134277344,280.595703125,283.2891540527344,281.3634033203125,290.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996756600216,5.4848507957672155e-09,0.0009967510122805,-0.013421825133264,0.0,0.0,0.0,-0.0075318901799619,60.0,-6.423974990844727,-0.0,-6.773885985467133e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.3607981398236e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.857388795353472e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,7.280637510120869e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.85738224699162e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0004675913078244,291.01715087890625,294.1499938964844,281.1333312988281,280.56756591796875,283.2514038085937,281.3208923339844,290.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410621494,5.5613247340602365e-09,0.0009974050335586,-0.0136221684515476,0.0,0.0,0.0,-0.0075698015280067,60.0,-6.450724124908447,-0.0,-6.782777717262435e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
