time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012600,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.3607981398236e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.857388795353472e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,7.280637510120869e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.85738224699162e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0004675913078244,291.01715087890625,294.1499938964844,281.1333312988281,280.56756591796875,283.2514038085937,281.3208923339844,290.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410621494,5.5613247340602365e-09,0.0009974050335586,-0.0136221684515476,0.0,0.0,0.0,-0.0075698015280067,60.0,-6.450724124908447,-0.0,-6.782777717262435e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.365454025100917e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.862291335593908e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,7.284258026629686e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.862284059636296e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.0004678238474298,291.0138244628906,294.1499938964844,281.0966796875,280.5382385253906,283.2136535644531,281.2790222167969,290.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979063179343,5.619287257729866e-09,0.0009979007299989,-0.0137740150094032,0.0,0.0,0.0,-0.0075985365547239,60.0,-6.476616859436035,-0.0,-6.789521478367534e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.365454025100917e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.862291335593908e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,7.284258026629686e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.862284059636296e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.0004678238474298,291.0138244628906,294.1499938964844,281.0966796875,280.5382385253906,283.2136535644531,281.2790222167969,290.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979063179343,5.619287257729866e-09,0.0009979007299989,-0.0137740150094032,0.0,0.0,0.0,-0.0075985365547239,60.0,-6.476616859436035,-0.0,-6.789521478367534e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.368558676214887e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,9.865560423349962e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,7.286672916961834e-05,297.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.865553147392347e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004679789417423,291.0105285644531,294.1499938964844,281.0599975585937,280.5075988769531,283.1759033203125,281.2377624511719,290.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.6579265717005e-09,0.0009982311166822,-0.0138752404600381,0.0,0.0,0.0,-0.0076176919974386,60.0,-6.501480579376221,-0.0,-6.794019213884894e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.368558676214887e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,9.865560423349962e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,7.286672916961834e-05,297.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.865553147392347e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004679789417423,291.0105285644531,294.1499938964844,281.0599975585937,280.5075988769531,283.1759033203125,281.2377624511719,290.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.6579265717005e-09,0.0009982311166822,-0.0138752404600381,0.0,0.0,0.0,-0.0076176919974386,60.0,-6.501480579376221,-0.0,-6.794019213884894e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,9.369490726385266e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.866541950032116e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,7.287397602340207e-05,297.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.866535401670262e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.000468025507871,291.0088806152344,294.1499938964844,281.0416564941406,280.49176025390625,283.1570129394531,281.2174072265625,290.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983360068872,5.669522629148105e-09,0.0009983303025364,-0.0139056183397769,0.0,0.0,0.0,-0.0076234405860304,60.0,-6.5134687423706055,-0.0,-6.795368534540104e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,9.369984036311509e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.867061453405768e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,7.287781772902235e-05,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.867054905043916e-05,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0004680501588154,291.0072021484375,294.1499938964844,281.0233459472656,280.4755554199219,283.1381530761719,281.197265625,290.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983885101974,5.675650616154826e-09,0.0009983828058466,-0.0139216715469956,0.0,0.0,0.0,-0.0076264785602688,60.0,-6.5251665115356445,-0.0,-6.796081919446807e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,9.369570761919022e-05,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.866625623544678e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,7.287459447979927e-05,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,9.866619075182824e-05,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0004680294950958,291.0038757324219,294.1499938964844,280.9866638183594,280.4420166015625,283.1004333496094,281.1575012207031,290.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.670458769202469e-09,0.000998338451609,-0.0139080705121159,0.0,0.0,0.0,-0.0076239053159952,60.0,-6.547646522521973,-0.0,-6.79547795812141e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,9.369570761919022e-05,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.866625623544678e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,7.287459447979927e-05,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,9.866619075182824e-05,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0004680294950958,291.0038757324219,294.1499938964844,280.9866638183594,280.4420166015625,283.1004333496094,281.1575012207031,290.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.670458769202469e-09,0.000998338451609,-0.0139080705121159,0.0,0.0,0.0,-0.0076239053159952,60.0,-6.547646522521973,-0.0,-6.79547795812141e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,9.3671384092886e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,9.864064486464486e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,7.28556769900024e-05,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,9.864057938102631e-05,297.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0004679080157075,291.00054931640625,294.1499938964844,280.95001220703125,280.40692138671875,283.0627136230469,281.1184997558594,290.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980846662074,5.640117262117883e-09,0.0009980790782719,-0.013828583061695,0.0,0.0,0.0,-0.0076088639907538,60.0,-6.568741798400879,-0.0,-6.791945850181946e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,9.3671384092886e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,9.864064486464486e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,7.28556769900024e-05,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,9.864057938102631e-05,297.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0004679080157075,291.00054931640625,294.1499938964844,280.95001220703125,280.40692138671875,283.0627136230469,281.1184997558594,290.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980846662074,5.640117262117883e-09,0.0009980790782719,-0.013828583061695,0.0,0.0,0.0,-0.0076088639907538,60.0,-6.568741798400879,-0.0,-6.791945850181946e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,9.361504635307938e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,9.85813094303012e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,7.281185389729217e-05,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,9.858125122264028e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0004676265816669,290.9972229003906,294.1499938964844,280.9143981933594,280.3720092773437,283.0250549316406,281.0804748535156,290.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974841959774,5.569883665401676e-09,0.000997478608042,-0.013644590973854,0.0,0.0,0.0,-0.0075740469619631,60.0,-6.587697505950928,-0.0,-6.783773187635235e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,9.361504635307938e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,9.85813094303012e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,7.281185389729217e-05,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,9.858125122264028e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0004676265816669,290.9972229003906,294.1499938964844,280.9143981933594,280.3720092773437,283.0250549316406,281.0804748535156,290.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974841959774,5.569883665401676e-09,0.000997478608042,-0.013644590973854,0.0,0.0,0.0,-0.0075740469619631,60.0,-6.587697505950928,-0.0,-6.783773187635235e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,9.355228394269945e-05,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,9.851522190729156e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,7.276303949765861e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,9.851515642367303e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0004673130461014,290.9949645996094,294.1499938964844,280.891357421875,280.34942626953125,282.99951171875,281.0554504394531,290.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968152735382,5.491661347889476e-09,0.0009968098020181,-0.0134396664798259,0.0,0.0,0.0,-0.0075352685526013,60.0,-6.598409175872803,-0.0,-6.77467753007477e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,9.351719927508384e-05,297.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,9.847827459452674e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,7.273575465660542e-05,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,9.84782091109082e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0004671378119383,290.993896484375,294.1499938964844,280.8808288574219,280.339111328125,282.9875183105469,281.0438842773437,290.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964414639398,5.447941653358157e-09,0.0009964359924197,-0.0133251305669546,0.0,0.0,0.0,-0.0075135952793061,60.0,-6.602900981903076,-0.0,-6.769596438971348e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,9.345311991637573e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,9.84107900876552e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,7.268590707099065e-05,297.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,9.841073187999429e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0004668176989071,290.9922180175781,294.1499938964844,280.8647766113281,280.3233947753906,282.9687805175781,281.0263061523437,290.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957584552466,5.368080646661609e-09,0.0009957531001418,-0.0131159117445349,0.0,0.0,0.0,-0.0074740047566592,60.0,-6.608848571777344,-0.0,-6.760319593013264e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.33812407311052e-05,297.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.833509830059484e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,7.262999861268327e-05,297.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,9.833503281697632e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0004664586449507,290.99053955078125,294.1499938964844,280.8492126464844,280.3081359863281,282.9500732421875,281.0091857910156,290.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949925588443,5.278504744410384e-09,0.0009949873201549,-0.012881239876151,0.0,0.0,0.0,-0.0074295988306403,60.0,-6.613951206207275,-0.0,-6.749921510618151e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.321083052782342e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,9.815564408199862e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,7.24974597687833e-05,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,9.81555858743377e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0004656074452213,290.9872131347656,294.1499938964844,280.8194274902344,280.2789611816406,282.9128112792969,280.9763488769531,290.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931765962392,5.066156827382429e-09,0.0009931715903803,-0.0123249199241399,0.0,0.0,0.0,-0.007324329111725,60.0,-6.621368885040283,-0.0,-6.725304757537742e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.321083052782342e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,9.815564408199862e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,7.24974597687833e-05,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,9.81555858743377e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0004656074452213,290.9872131347656,294.1499938964844,280.8194274902344,280.2789611816406,282.9128112792969,280.9763488769531,290.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931765962392,5.066156827382429e-09,0.0009931715903803,-0.0123249199241399,0.0,0.0,0.0,-0.007324329111725,60.0,-6.621368885040283,-0.0,-6.725304757537742e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,9.301057434640823e-05,297.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,9.794476500246674e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,7.234170334413648e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,9.79446995188482e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.0004646071174647,290.9838562011719,294.1499938964844,280.7913513183594,280.25146484375,282.87579345703125,280.9457702636719,290.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910425869747,4.816618659475581e-09,0.0009910378139466,-0.0116711528971791,0.0,0.0,0.0,-0.0072006224654614,60.0,-6.624991893768311,-0.0,-6.696433274555602e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,9.301057434640823e-05,297.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,9.794476500246674e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,7.234170334413648e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,9.79446995188482e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.0004646071174647,290.9838562011719,294.1499938964844,280.7913513183594,280.25146484375,282.87579345703125,280.9457702636719,290.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910425869747,4.816618659475581e-09,0.0009910378139466,-0.0116711528971791,0.0,0.0,0.0,-0.0072006224654614,60.0,-6.624991893768311,-0.0,-6.696433274555602e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,9.278546349378304e-05,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,9.770771430339664e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,7.216661470010877e-05,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.770765609573572e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.0004634826618712,290.98052978515625,294.1499938964844,280.7649230957031,280.2255554199219,282.8390197753906,280.9175720214844,290.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886438492685,4.536122144571664e-09,0.000988639309071,-0.0109362602233886,0.0,0.0,0.0,-0.0070615685544908,60.0,-6.625400066375732,-0.0,-6.66405455262975e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,9.278546349378304e-05,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,9.770771430339664e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,7.216661470010877e-05,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.770765609573572e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.0004634826618712,290.98052978515625,294.1499938964844,280.7649230957031,280.2255554199219,282.8390197753906,280.9175720214844,290.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886438492685,4.536122144571664e-09,0.000988639309071,-0.0109362602233886,0.0,0.0,0.0,-0.0070615685544908,60.0,-6.625400066375732,-0.0,-6.66405455262975e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,9.254099131794646e-05,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.7450269095134e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,7.19764648238197e-05,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.745021088747308e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,0.0004622614360414,290.9772033691406,294.1499938964844,280.7400207519531,280.201171875,282.8025207519531,280.8917236328125,290.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860387071967,4.231496486539754e-09,0.0009860343998298,-0.0101381298154592,0.0,0.0,0.0,-0.0069105522707104,60.0,-6.623053073883057,-0.0,-6.62897932102169e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,9.254099131794646e-05,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.7450269095134e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,7.19764648238197e-05,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.745021088747308e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,0.0004622614360414,290.9772033691406,294.1499938964844,280.7400207519531,280.201171875,282.8025207519531,280.8917236328125,290.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860387071967,4.231496486539754e-09,0.0009860343998298,-0.0101381298154592,0.0,0.0,0.0,-0.0069105522707104,60.0,-6.623053073883057,-0.0,-6.62897932102169e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,9.24131745705381e-05,297.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.73156711552292e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,7.187705341493711e-05,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.73156129475683e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0004616229853127,290.9755249023437,294.1499938964844,280.7281188964844,280.1894836425781,282.784423828125,280.8797302246094,290.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846766479313,4.0722376581925346e-09,0.000984672573395,-0.0097208591178059,0.0,0.0,0.0,-0.0068316007964313,60.0,-6.620952129364014,-0.0,-6.610679292862187e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,9.228286216966808e-05,297.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,9.71784393186681e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,7.177569932537153e-05,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.717838111100718e-05,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,0.0004609720199368,290.9738464355469,294.1499938964844,280.716552734375,280.1781616210937,282.7663879394531,280.8683166503906,290.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832880459725,3.9098586590569084e-09,0.0009832840878516,-0.0092954067513346,0.0,0.0,0.0,-0.0067511023953557,60.0,-6.618366718292236,-0.0,-6.592046020159614e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,9.20171005418524e-05,297.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,9.689858416095376e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,7.15689966455102e-05,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.689852595329285e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0004596445069182,290.97052001953125,294.1499938964844,280.69439697265625,280.15643310546875,282.7305603027344,280.8470764160156,290.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804560104385,3.578721985419974e-09,0.0009804524015635,-0.0084277745336294,0.0,0.0,0.0,-0.0065869432874023,60.0,-6.611999988555908,-0.0,-6.554129328151248e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,9.20171005418524e-05,297.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,9.689858416095376e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,7.15689966455102e-05,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.689852595329285e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0004596445069182,290.97052001953125,294.1499938964844,280.69439697265625,280.15643310546875,282.7305603027344,280.8470764160156,290.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804560104385,3.578721985419974e-09,0.0009804524015635,-0.0084277745336294,0.0,0.0,0.0,-0.0065869432874023,60.0,-6.611999988555908,-0.0,-6.554129328151248e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,9.17490542633459e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,9.661631338531151e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,7.136051135603338e-05,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.66162551776506e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.0004583055560942,290.9671936035156,294.1499938964844,280.6734619140625,280.13592529296875,282.6950988769531,280.8280944824219,290.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775996441021,3.2447295961191003e-09,0.0009775963844731,-0.0075526414439082,0.0,0.0,0.0,-0.0064213685691356,60.0,-6.604288578033447,-0.0,-6.515995920608475e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,9.17490542633459e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,9.661631338531151e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,7.136051135603338e-05,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.66162551776506e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.0004583055560942,290.9671936035156,294.1499938964844,280.6734619140625,280.13592529296875,282.6950988769531,280.8280944824219,290.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775996441021,3.2447295961191003e-09,0.0009775963844731,-0.0075526414439082,0.0,0.0,0.0,-0.0064213685691356,60.0,-6.604288578033447,-0.0,-6.515995920608475e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,9.1484202130232e-05,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,9.633741137804464e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,7.115451444406062e-05,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,9.633736044634134e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0004569825832732,290.9638671875,294.1499938964844,280.65362548828125,280.1164855957031,282.65997314453125,280.81103515625,290.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747773874551,2.914727792457938e-09,0.0009747744188643,-0.0066879480145871,0.0,0.0,0.0,-0.0062577719800174,60.0,-6.595774173736572,-0.0,-6.478428105083367e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,9.1484202130232e-05,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,9.633741137804464e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,7.115451444406062e-05,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,9.633736044634134e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0004569825832732,290.9638671875,294.1499938964844,280.65362548828125,280.1164855957031,282.65997314453125,280.81103515625,290.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747773874551,2.914727792457938e-09,0.0009747744188643,-0.0066879480145871,0.0,0.0,0.0,-0.0062577719800174,60.0,-6.595774173736572,-0.0,-6.478428105083367e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,9.128796227741988e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,9.61307596298866e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,7.100187940523028e-05,297.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,9.61307086981833e-05,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0004560023080557,290.9613647460937,294.1499938964844,280.63922119140625,280.1023864746094,282.6335144042969,280.7994384765625,290.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726861608214,2.670212051469889e-09,0.000972683483269,-0.0060472409240901,0.0,0.0,0.0,-0.0061365542933344,60.0,-6.588980674743652,-0.0,-6.450661516055335e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,9.122727351495996e-05,297.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,9.60668476182036e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,7.095467299222946e-05,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,9.606679668650032e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0004556991625577,290.9605407714844,294.1499938964844,280.6347961425781,280.0980529785156,282.6252136230469,280.7960205078125,290.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972039415501,2.594590542415176e-09,0.0009720367961563,-0.005849088076502,0.0,0.0,0.0,-0.0060990653000772,60.0,-6.586821556091309,-0.0,-6.442086686320181e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.1103051090613e-05,297.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,9.59360331762582e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,7.085805555107072e-05,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,9.593597496859728e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0004550786106847,290.9588928222656,294.1499938964844,280.625732421875,280.08917236328125,282.60797119140625,280.7892761230469,290.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707156568765,2.439805024678776e-09,0.0009707132121548,-0.005443497095257,0.0,0.0,0.0,-0.0060223313048481,60.0,-6.58231782913208,-0.0,-6.424551912687093e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,9.098235022975132e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,9.580893674865364e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,7.076418114593253e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,9.580887854099274e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0004544757248368,290.9572448730469,294.1499938964844,280.61688232421875,280.0804748535156,282.5908203125,280.78302001953125,290.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694294421933,2.289417766476731e-09,0.0009694271720945,-0.0050494284369051,0.0,0.0,0.0,-0.0059477775357663,60.0,-6.577863693237305,-0.0,-6.407538677422053e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,9.075481648324056e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,9.556932491250336e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,7.058720802888274e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,9.556927398080006e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0004533391329459,290.95391845703125,294.1499938964844,280.5997619628906,280.0636901855469,282.55682373046875,280.7718811035156,290.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.0059101046854262e-09,0.0009670027066022,-0.0043065301142632,0.0,0.0,0.0,-0.0058072297833859,60.0,-6.569321632385254,-0.0,-6.375526595547856e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,9.075481648324056e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,9.556932491250336e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,7.058720802888274e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,9.556927398080006e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0004533391329459,290.95391845703125,294.1499938964844,280.5997619628906,280.0636901855469,282.55682373046875,280.7718811035156,290.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.0059101046854262e-09,0.0009670027066022,-0.0043065301142632,0.0,0.0,0.0,-0.0058072297833859,60.0,-6.569321632385254,-0.0,-6.375526595547856e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
