time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014940,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,9.054668771568686e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.535015851724891e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,7.042532524792477e-05,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,9.535010030958802e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0004522994859144,290.9505920410156,294.1499938964844,280.5833435058594,280.047607421875,282.5232238769531,280.7625732421875,290.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647867409512,1.7465777712999395e-09,0.0009647849947214,-0.0036269745323807,0.0,0.0,0.0,-0.005678666755557,60.0,-6.5615644454956055,-0.0,-6.346314762595284e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,9.054668771568686e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.535015851724891e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,7.042532524792477e-05,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,9.535010030958802e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0004522994859144,290.9505920410156,294.1499938964844,280.5833435058594,280.047607421875,282.5232238769531,280.7625732421875,290.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647867409512,1.7465777712999395e-09,0.0009647849947214,-0.0036269745323807,0.0,0.0,0.0,-0.005678666755557,60.0,-6.5615644454956055,-0.0,-6.346314762595284e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,9.035814582603052e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,9.515160490991548e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,7.027867832221091e-05,297.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,9.515155397821218e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0004513576568569,290.947265625,294.1499938964844,280.5675048828125,280.0321044921875,282.4899597167969,280.7549743652344,290.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627774707041,1.5116461415942695e-09,0.0009627759573049,-0.0030113542452454,0.0,0.0,0.0,-0.0055622002109885,60.0,-6.554740905761719,-0.0,-6.319908862906233e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,9.035814582603052e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,9.515160490991548e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,7.027867832221091e-05,297.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,9.515155397821218e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0004513576568569,290.947265625,294.1499938964844,280.5675048828125,280.0321044921875,282.4899597167969,280.7549743652344,290.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627774707041,1.5116461415942695e-09,0.0009627759573049,-0.0030113542452454,0.0,0.0,0.0,-0.0055622002109885,60.0,-6.554740905761719,-0.0,-6.319908862906233e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,9.01897146832198e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.497424616711214e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,7.014768198132515e-05,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,9.497419523540884e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0004505163524299,290.9439697265625,294.1499938964844,280.5521545410156,280.0170593261719,282.45709228515625,280.7490539550781,290.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609825792722,1.3017813493831911e-09,0.0009609812987037,-0.0024614166468381,0.0,0.0,0.0,-0.005458160303533,60.0,-6.548961639404297,-0.0,-6.296367160985028e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,9.01897146832198e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.497424616711214e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,7.014768198132515e-05,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,9.497419523540884e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0004505163524299,290.9439697265625,294.1499938964844,280.5521545410156,280.0170593261719,282.45709228515625,280.7490539550781,290.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609825792722,1.3017813493831911e-09,0.0009609812987037,-0.0024614166468381,0.0,0.0,0.0,-0.005458160303533,60.0,-6.548961639404297,-0.0,-6.296367160985028e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,9.011355723487212e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.4894043286331e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,7.008844113443047e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,9.48939923546277e-05,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0004501359071582,290.9422912597656,294.1499938964844,280.5446472167969,280.0096740722656,282.4408264160156,280.7467041015625,290.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601709316484,1.2068834820411212e-09,0.0009601697092875,-0.0022127423435449,0.0,0.0,0.0,-0.0054111154749989,60.0,-6.546525955200195,-0.0,-6.285736731115321e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,9.005270840134472e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,9.482996392762288e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,7.004111830610782e-05,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,9.48299129959196e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0004498319758567,290.940673828125,294.1499938964844,280.5372009277344,280.0024108886719,282.42498779296875,280.7447204589844,290.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009334483765996,1.1049456904999031e-09,0.0009334472706541,-0.0019714701920747,0.0,0.0,0.0,-0.0052306386642158,60.0,-6.4710612297058105,-0.0,-6.277249298136668e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,4.195338624413125e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,4.417899253894575e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,3.263046528445557e-05,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,4.417897071107291e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,0.000209565856494,290.9526062011719,294.1499938964844,280.52252197265625,279.9880065917969,282.3974609375,280.7413330078125,290.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007352011161856,8.477512580817859e-10,0.0007352003012783,-0.0014935508370399,0.0,0.0,0.0,-0.0040971655398607,60.0,-5.725598812103272,-0.0,-1.362415424921437e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,4.195338624413125e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,4.417899253894575e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,3.263046528445557e-05,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,4.417897071107291e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,0.000209565856494,290.9526062011719,294.1499938964844,280.52252197265625,279.9880065917969,282.3974609375,280.7413330078125,290.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007352011161856,8.477512580817859e-10,0.0007352003012783,-0.0014935508370399,0.0,0.0,0.0,-0.0040971655398607,60.0,-5.725598812103272,-0.0,-1.362415424921437e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,1.8621924027684145e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,1.960980807780288e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,1.4483742234006058e-05,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,1.960979716386646e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,9.302036778535694e-05,290.96044921875,294.1499938964844,280.5080261230469,279.97381591796875,282.3995666503906,280.819580078125,290.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006392218056134,6.89677981391412e-10,0.0006392211071215,-0.0011739534093067,0.0,0.0,0.0,-0.0035332108382135,60.0,-3.645530223846436,-0.0,-2.6842594813558662e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,1.8621924027684145e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,1.960980807780288e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,1.4483742234006058e-05,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,1.960979716386646e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,9.302036778535694e-05,290.96044921875,294.1499938964844,280.5080261230469,279.97381591796875,282.3995666503906,280.819580078125,290.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006392218056134,6.89677981391412e-10,0.0006392211071215,-0.0011739534093067,0.0,0.0,0.0,-0.0035332108382135,60.0,-3.645530223846436,-0.0,-2.6842594813558662e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,9.014294482767582e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.492498793406412e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,7.011129491729662e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,9.492493700236082e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.000450282706879,291.00067138671875,294.1499938964844,280.4935913085937,279.9596862792969,282.4084167480469,280.8624572753906,290.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,0.0001028501428663,1.7838429344774198e-10,-0.0001028503247653,-0.0005718256579712,0.0,0.0,0.0,0.0003977958112955,60.0,-3.29072904586792,-0.0,-6.289827325645092e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,9.014294482767582e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.492498793406412e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,7.011129491729662e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,9.492493700236082e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.000450282706879,291.00067138671875,294.1499938964844,280.4935913085937,279.9596862792969,282.4084167480469,280.8624572753906,290.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,0.0001028501428663,1.7838429344774198e-10,-0.0001028503247653,-0.0005718256579712,0.0,0.0,0.0,0.0003977958112955,60.0,-3.29072904586792,-0.0,-6.289827325645092e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,2.1498886781046167e-05,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,2.263939313706942e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,1.6721383872209117e-05,297.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,2.2639382223133e-05,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0001073914027074,291.0003967285156,294.1499938964844,280.4814758300781,279.9477844238281,282.4063720703125,280.870361328125,290.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002291052805958,2.8654539852013267e-10,0.0002291049895575,-0.0005242277984507,0.0,0.0,0.0,-0.0012904804898425,60.0,-2.2204740047454834,-0.0,-3.577727003545305e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,2.0043438780703585e-05,297.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,2.110673267452512e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,1.5589366739732213e-05,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,2.110672176058869e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,0.0001001211276161,291.00067138671875,294.1499938964844,280.4791564941406,279.94549560546875,282.4065246582031,280.8717956542969,290.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002135911927325,2.67142669096998e-10,0.000213590930798,-0.0004887317772954,0.0,0.0,0.0,-0.0012030948419123,60.0,-2.047040700912476,-0.0,-3.109708268667077e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,1.589317798789125e-05,297.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,1.6736303223297e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,1.2361381777736824e-05,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,1.6736295947339386e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,7.938971975818276e-05,291.0014953613281,294.1499938964844,280.47186279296875,279.9383850097656,282.4071655273437,280.8756103515625,290.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693459489615,2.1180883436056064e-10,0.0001693457306828,-0.0003875033580698,0.0,0.0,0.0,-0.0009538772865198,60.0,-1.5882818698883057,-0.0,-1.955224870897609e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,1.2404662811604794e-05,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,1.306272406509379e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,9.648087143432347e-06,297.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,1.3062717698630877e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,6.196386675583199e-05,291.00201416015625,294.1499938964844,280.4645690917969,279.93121337890625,282.40771484375,280.87860107421875,290.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001321749587077,1.653173292703869e-10,0.0001321747986366,-0.0003024473553523,0.0,0.0,0.0,-0.0007445036899298,60.0,-1.255260348320007,-0.0,-1.1910915587165503e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,7.074479526636424e-06,297.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,7.449777058354812e-06,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,5.502382009581197e-06,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,7.449772965628654e-06,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,3.533849303494208e-05,291.0025329589844,294.1499938964844,280.4497375488281,279.91668701171875,282.4083251953125,280.8819885253906,290.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.538091449532658e-05,9.4282255613809e-11,7.53808199078776e-05,-0.0001724889298202,0.0,0.0,0.0,-0.0004245989257469,60.0,-0.7400411367416382,-0.0,-3.8740405328141487e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,7.074479526636424e-06,297.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,7.449777058354812e-06,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,5.502382009581197e-06,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,7.449772965628654e-06,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,3.533849303494208e-05,291.0025329589844,294.1499938964844,280.4497375488281,279.91668701171875,282.4083251953125,280.8819885253906,290.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.538091449532658e-05,9.4282255613809e-11,7.53808199078776e-05,-0.0001724889298202,0.0,0.0,0.0,-0.0004245989257469,60.0,-0.7400411367416382,-0.0,-3.8740405328141487e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,3.595273938117316e-06,297.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,3.786001343542012e-06,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,2.796328772092238e-06,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,3.785999524552608e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,1.795913885871414e-05,291.0025634765625,294.1499938964844,280.4345703125,279.9018249511719,282.408447265625,280.8829650878906,290.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.830893911072053e-05,4.7914686107652926e-11,3.830889181699604e-05,-8.765961683820933e-05,0.0,0.0,0.0,-0.0002157831622753,60.0,-0.4215951263904571,-0.0,-1.000550822749524e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,3.595273938117316e-06,297.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,3.786001343542012e-06,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,2.796328772092238e-06,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,3.785999524552608e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,1.795913885871414e-05,291.0025634765625,294.1499938964844,280.4345703125,279.9018249511719,282.408447265625,280.8829650878906,290.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.830893911072053e-05,4.7914686107652926e-11,3.830889181699604e-05,-8.765961683820933e-05,0.0,0.0,0.0,-0.0002157831622753,60.0,-0.4215951263904571,-0.0,-1.000550822749524e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,1.5487208884223946e-06,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,1.630879751246539e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.204562636303308e-06,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,1.6308788417518372e-06,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,7.736181942163967e-06,291.0024719238281,294.1499938964844,280.4189453125,279.88653564453125,282.40838623046875,280.8830871582031,290.4499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.650231388339307e-05,2.0640114617442865e-11,1.650229205552023e-05,-3.776097946683876e-05,0.0,0.0,0.0,-9.295273048337548e-05,60.0,-0.2094268649816513,-0.0,-1.8566133005992747e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,1.5487208884223946e-06,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,1.630879751246539e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.204562636303308e-06,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,1.6308788417518372e-06,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,7.736181942163967e-06,291.0024719238281,294.1499938964844,280.4189453125,279.88653564453125,282.40838623046875,280.8830871582031,290.4499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.650231388339307e-05,2.0640114617442865e-11,1.650229205552023e-05,-3.776097946683876e-05,0.0,0.0,0.0,-9.295273048337548e-05,60.0,-0.2094268649816513,-0.0,-1.8566133005992747e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,5.285235147312051e-07,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,5.565614742408798e-07,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,4.110745521757053e-07,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,5.565611331803666e-07,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,2.640084630911588e-06,291.0023498535156,294.1499938964844,280.4028015136719,279.8706970214844,282.4083251953125,280.8830261230469,290.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.631740805256413e-06,7.043814750223865e-12,5.63173398404615e-06,-1.2886627700936517e-05,0.0,0.0,0.0,-3.1721952836960554e-05,60.0,-0.0890363752841949,-0.0,-2.1622397882586908e-12,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,5.285235147312051e-07,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,5.565614742408798e-07,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,4.110745521757053e-07,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,5.565611331803666e-07,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,2.640084630911588e-06,291.0023498535156,294.1499938964844,280.4028015136719,279.8706970214844,282.4083251953125,280.8830261230469,290.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.631740805256413e-06,7.043814750223865e-12,5.63173398404615e-06,-1.2886627700936517e-05,0.0,0.0,0.0,-3.1721952836960554e-05,60.0,-0.0890363752841949,-0.0,-2.1622397882586908e-12,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,2.713664741804678e-07,297.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,2.857623542240617e-07,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,2.1106316694385899e-07,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,2.857621836938052e-07,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,1.355531821900513e-06,291.0023498535156,294.1499938964844,280.3944702148437,279.862548828125,282.4083251953125,280.8830261230469,290.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.892213160521351e-06,3.617258185692474e-12,2.892209522542544e-06,-6.6175848587590735e-06,0.0,0.0,0.0,-1.6290898201987147e-05,60.0,-0.0568973198533058,-0.0,-5.700167443091486e-13,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,1.2028195328639413e-07,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,1.2666284021634058e-07,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,9.355277796885276e-08,297.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,1.266627833729217e-07,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,6.008332888995938e-07,291.0023498535156,294.1499938964844,280.385986328125,279.8542175292969,282.4083251953125,280.8830261230469,290.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2823452379961964e-06,1.6036977518521513e-12,1.2823436463804685e-06,-2.933843461505603e-06,0.0,0.0,0.0,-7.222974090836942e-06,60.0,-0.0348027758300304,-0.0,-1.1198918718367465e-13,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,1.1114721587546228e-08,297.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,1.1704352154140452e-08,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,8.644797766521606e-09,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,1.1704345936891514e-08,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,5.552033854883121e-08,291.0023193359375,294.1499938964844,280.3684387207031,279.8370056152344,282.4082946777344,280.88299560546875,290.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1845344261018909e-07,1.4816781428086264e-13,1.1845329339621463e-07,-2.710341675538075e-07,0.0,0.0,0.0,-6.672053132206202e-07,60.0,-0.0112091228365898,-0.0,-9.5625202245123e-16,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,1.1114721587546228e-08,297.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,1.1704352154140452e-08,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,8.644797766521606e-09,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,1.1704345936891514e-08,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,5.552033854883121e-08,291.0023193359375,294.1499938964844,280.3684387207031,279.8370056152344,282.4082946777344,280.88299560546875,290.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1845344261018909e-07,1.4816781428086264e-13,1.1845329339621463e-07,-2.710341675538075e-07,0.0,0.0,0.0,-6.672053132206202e-07,60.0,-0.0112091228365898,-0.0,-9.5625202245123e-16,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,-5.347183251735999e-10,297.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,-5.630848565196801e-10,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,-4.158927369157793e-10,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,-5.630845789639235e-10,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,-2.671028953571408e-09,291.0023193359375,294.1499938964844,280.3500061035156,279.8189392089844,282.4082946777344,280.88299560546875,290.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,5.732804453373319e-09,-7.175216943224125e-15,-5.732797347945961e-09,1.3094848760886181e-08,0.0,0.0,0.0,3.2290699891746044e-08,60.0,-0.0033276912290602,-0.0,-2.2132238856912762e-18,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,-5.347183251735999e-10,297.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,-5.630848565196801e-10,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,-4.158927369157793e-10,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,-5.630845789639235e-10,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,-2.671028953571408e-09,291.0023193359375,294.1499938964844,280.3500061035156,279.8189392089844,282.4082946777344,280.88299560546875,290.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,5.732804453373319e-09,-7.175216943224125e-15,-5.732797347945961e-09,1.3094848760886181e-08,0.0,0.0,0.0,3.2290699891746044e-08,60.0,-0.0033276912290602,-0.0,-2.2132238856912762e-18,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,-5.884460019950355e-12,297.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,-6.1966278462610705e-12,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,-4.576809851247754e-12,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,-6.1966248104949876e-12,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,-2.939409826652195e-11,291.0023193359375,294.1499938964844,280.3307189941406,279.800048828125,282.4082946777344,280.88299560546875,290.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,5.43677672326659e-11,-8.414513310041394e-17,-5.436768396593904e-11,1.3072158633331554e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-0.0009798128157854,-0.0,-2.680330999242433e-22,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,-5.884460019950355e-12,297.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,-6.1966278462610705e-12,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,-4.576809851247754e-12,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,-6.1966248104949876e-12,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,-2.939409826652195e-11,291.0023193359375,294.1499938964844,280.3307189941406,279.800048828125,282.4082946777344,280.88299560546875,290.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,5.43677672326659e-11,-8.414513310041394e-17,-5.436768396593904e-11,1.3072158633331554e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-0.0009798128157854,-0.0,-2.680330999242433e-22,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,-5.116921968605085e-13,297.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,-5.38837204022702e-13,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,-3.979834582550079e-13,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,-5.388369329721587e-13,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,-2.5560085731984868e-12,291.0023193359375,294.1499938964844,280.3123474121094,279.78204345703125,282.4082946777344,280.88299560546875,290.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,7.737455641476654e-12,8.882040424467797e-18,-7.737464315094034e-12,1.7344953598397158e-11,0.0,0.0,0.0,4.365574568510056e-11,60.0,-0.0002956063835881,-0.0,-2.026490382710737e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,-5.116921968605085e-13,297.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,-5.38837204022702e-13,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,-3.979834582550079e-13,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,-5.388369329721587e-13,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,-2.5560085731984868e-12,291.0023193359375,294.1499938964844,280.31072998046875,279.78045654296875,282.4082946777344,280.88299560546875,290.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,2.48210089634493e-12,1.4819920055732754e-17,-2.482115641494476e-12,6.9895157370214456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0002361929509788,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0,291.0023193359375,294.1499938964844,280.30047607421875,279.7704162597656,282.4082946777344,280.88299560546875,290.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,2.593415282872713e-12,1.6056745323040417e-17,-2.593431329064866e-12,3.626562375055875e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001090935547836,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0,297.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0,291.0023193359375,294.1499938964844,280.29010009765625,279.76025390625,282.4082946777344,280.88299560546875,290.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.208886351019224e-14,-1.3448844202188346e-17,6.210231439339464e-14,-7.104478138598991e-13,0.0,0.0,0.0,0.0,60.0,-2.435785791021772e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
