time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029520,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0,291.0023193359375,294.1499938964844,282.5633239746094,282.0040283203125,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.208887028645582e-14,-1.344882600421487e-17,6.210231439339464e-14,-7.104478138598991e-13,0.0,0.0,0.0,0.0,60.0,1.4566836625817814e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0,291.0023193359375,294.1499938964844,282.7042236328125,282.1352233886719,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.208887028645582e-14,-1.344882600421487e-17,6.210231439339464e-14,-7.104478138598991e-13,0.0,0.0,0.0,0.0,60.0,1.317095126296408e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0,291.0023193359375,294.1499938964844,282.7042236328125,282.1352233886719,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.208887028645582e-14,-1.344882600421487e-17,6.210231439339464e-14,-7.104478138598991e-13,0.0,0.0,0.0,0.0,60.0,1.317095126296408e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0,297.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0,291.0023193359375,294.1499938964844,282.7747497558594,282.2002868652344,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.208887028645582e-14,-1.344882600421487e-17,6.210231439339464e-14,-7.104478138598991e-13,0.0,0.0,0.0,0.0,60.0,1.281344168546639e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0,297.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0,291.0023193359375,294.1499938964844,282.8451538085937,282.26483154296875,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.208887028645582e-14,-1.344882600421487e-17,6.210231439339464e-14,-7.104478138598991e-13,0.0,0.0,0.0,0.0,60.0,1.2444546371170873e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,2.5584609843025413e-13,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,2.6941860201135093e-13,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,1.98991729127504e-13,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,2.6941846648607937e-13,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,1.2780042865992436e-12,291.0023193359375,294.1499938964844,282.9852600097656,282.3919982910156,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.431669399267672e-15,-1.2830413370561038e-17,6.444499830836207e-15,-2.3919243322123585e-12,0.0,0.0,0.0,0.0,60.0,1.131053224412426e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,2.5584609843025413e-13,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,2.6941860201135093e-13,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,1.98991729127504e-13,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,2.6941846648607937e-13,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,1.2780042865992436e-12,291.0023193359375,294.1499938964844,282.9852600097656,282.3919982910156,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.431669399267672e-15,-1.2830413370561038e-17,6.444499830836207e-15,-2.3919243322123585e-12,0.0,0.0,0.0,0.0,60.0,1.131053224412426e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0,291.0023193359375,294.1499938964844,283.1238098144531,282.5157775878906,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.208887028645582e-14,-1.344882600421487e-17,6.210231439339464e-14,-7.104478138598991e-13,0.0,0.0,0.0,0.0,60.0,1.07389709569361e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0,291.0023193359375,294.1499938964844,283.1238098144531,282.5157775878906,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.208887028645582e-14,-1.344882600421487e-17,6.210231439339464e-14,-7.104478138598991e-13,0.0,0.0,0.0,0.0,60.0,1.07389709569361e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0,291.0023193359375,294.1499938964844,283.260009765625,282.6353454589844,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.208887028645582e-14,-1.344882600421487e-17,6.210231439339464e-14,-7.104478138598991e-13,0.0,0.0,0.0,0.0,60.0,1.0074047906982744e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0,291.0023193359375,294.1499938964844,283.260009765625,282.6353454589844,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.208887028645582e-14,-1.344882600421487e-17,6.210231439339464e-14,-7.104478138598991e-13,0.0,0.0,0.0,0.0,60.0,1.0074047906982744e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,-2.5584609843025413e-13,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,-2.6941860201135093e-13,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,-1.98991729127504e-13,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,-2.6941846648607937e-13,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,-1.2780042865992436e-12,291.0023193359375,294.1499938964844,283.3930358886719,282.74981689453125,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1774606355034745e-13,-1.4067238637868702e-17,1.1776013107353545e-13,9.710288129127777e-13,0.0,0.0,0.0,0.0,60.0,9.450112514741704e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,-2.5584609843025413e-13,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,-2.6941860201135093e-13,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,-1.98991729127504e-13,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,-2.6941846648607937e-13,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,-1.2780042865992436e-12,291.0023193359375,294.1499938964844,283.3930358886719,282.74981689453125,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1774606355034745e-13,-1.4067238637868702e-17,1.1776013107353545e-13,9.710288129127777e-13,0.0,0.0,0.0,0.0,60.0,9.450112514741704e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0,297.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0,291.0023193359375,294.1499938964844,283.4581604003906,282.8048400878906,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.208887028645582e-14,-1.3448825177034257e-17,6.210231439339464e-14,-7.104478138598991e-13,0.0,0.0,0.0,0.0,60.0,9.103987963499097e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0,291.0023193359375,294.1499938964844,283.52215576171875,282.8582458496094,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.208887028645582e-14,-1.3448825177034257e-17,6.210231439339464e-14,-7.104478138598991e-13,0.0,0.0,0.0,0.0,60.0,8.77380301744779e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,-2.5584609843025413e-13,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,-2.6941860201135093e-13,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,-1.98991729127504e-13,297.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,-2.6941846648607937e-13,297.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,-1.2780042865992436e-12,291.0023193359375,294.1499938964844,283.6465759277344,282.95977783203125,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.7732521140633178e-12,-1.1407505552653449e-17,2.7732636066063465e-12,-3.3659518314937964e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.147591046281377e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,-2.5584609843025413e-13,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,-2.6941860201135093e-13,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,-1.98991729127504e-13,297.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,-2.6941846648607937e-13,297.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,-1.2780042865992436e-12,291.0023193359375,294.1499938964844,283.6465759277344,282.95977783203125,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.7732521140633178e-12,-1.1407505552653449e-17,2.7732636066063465e-12,-3.3659518314937964e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.147591046281377e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,-2.5584609843025413e-13,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,-2.6941860201135093e-13,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,-1.98991729127504e-13,297.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,-2.6941846648607937e-13,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,-1.2780042865992436e-12,291.0023193359375,294.1499938964844,283.7654724121094,283.05352783203125,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1774606355034745e-13,-1.4067238637868702e-17,1.1776013107353545e-13,9.710288129127777e-13,0.0,0.0,0.0,0.0,60.0,7.646621469348247e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,-2.5584609843025413e-13,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,-2.6941860201135093e-13,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,-1.98991729127504e-13,297.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,-2.6941846648607937e-13,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,-1.2780042865992436e-12,291.0023193359375,294.1499938964844,283.7654724121094,283.05352783203125,282.4082946777344,280.88299560546875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1774606355034745e-13,-1.4067238637868702e-17,1.1776013107353545e-13,9.710288129127777e-13,0.0,0.0,0.0,0.0,60.0,7.646621469348247e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0,291.0023193359375,294.1499938964844,283.8780822753906,283.1386108398437,282.4082946777344,280.88299560546875,290.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.208887028645582e-14,-1.3448825177034257e-17,6.210231439339464e-14,-7.104478138598991e-13,0.0,0.0,0.0,0.0,60.0,7.063674445362268e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0,291.0023193359375,294.1499938964844,283.8780822753906,283.1386108398437,282.4082946777344,280.88299560546875,290.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.208887028645582e-14,-1.3448825177034257e-17,6.210231439339464e-14,-7.104478138598991e-13,0.0,0.0,0.0,0.0,60.0,7.063674445362268e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,-2.5584609843025413e-13,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,-2.6941860201135093e-13,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,-1.98991729127504e-13,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,-2.6941846648607937e-13,297.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,-1.2780042865992436e-12,291.0023193359375,294.1499938964844,283.983642578125,283.21417236328125,282.4082946777344,280.88299560546875,290.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7732521140633178e-12,-1.1407505552653449e-17,2.7732636066063465e-12,-3.3659518314937964e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.558150289492914e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,-2.5584609843025413e-13,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,-2.6941860201135093e-13,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,-1.98991729127504e-13,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,-2.6941846648607937e-13,297.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,-1.2780042865992436e-12,291.0023193359375,294.1499938964844,283.983642578125,283.21417236328125,282.4082946777344,280.88299560546875,290.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7732521140633178e-12,-1.1407505552653449e-17,2.7732636066063465e-12,-3.3659518314937964e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.558150289492914e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0,291.0023193359375,294.1499938964844,284.03350830078125,283.2480773925781,282.4082946777344,280.88299560546875,290.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.208887028645582e-14,-1.3448825177034257e-17,6.210231439339464e-14,-7.104478138598991e-13,0.0,0.0,0.0,0.0,60.0,6.323605106217657e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,0.0,291.0023193359375,294.1499938964844,284.0813293457031,283.279296875,282.4082946777344,280.88299560546875,290.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.208887028645582e-14,-1.3448825177034257e-17,6.210231439339464e-14,-7.104478138598991e-13,0.0,0.0,0.0,0.0,60.0,6.098169080814841e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,3.3362329565633776e-10,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,3.5132186049224856e-10,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,2.594852110959778e-10,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,3.5132166620321915e-10,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,1.666517590592775e-09,291.0023193359375,294.1499938964844,284.1703796386719,283.3331298828125,282.4082946777344,280.88299560546875,290.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.557005356924492e-09,4.435000560835999e-15,3.557000916032393e-09,-8.138822948922098e-09,0.0,0.0,0.0,-2.0037987269461155e-08,60.0,-1.0582259164948482e-05,-0.0,-8.615648045568436e-19,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,3.3362329565633776e-10,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,3.5132186049224856e-10,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,2.594852110959778e-10,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,3.5132166620321915e-10,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,1.666517590592775e-09,291.0023193359375,294.1499938964844,284.1703796386719,283.3331298828125,282.4082946777344,280.88299560546875,290.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.557005356924492e-09,4.435000560835999e-15,3.557000916032393e-09,-8.138822948922098e-09,0.0,0.0,0.0,-2.0037987269461155e-08,60.0,-1.0582259164948482e-05,-0.0,-8.615648045568436e-19,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.0,0.050000000745058,4.424602462194116e-09,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.050000000745058,4.659325369971157e-09,297.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.050000000745058,3.441362972367301e-09,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.050000000745058,4.6593227054358985e-09,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.050000000745058,2.210180660711104e-08,291.0023193359375,291.1499938964844,284.25,283.3747863769531,282.4082946777344,280.88299560546875,290.3895263671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.714275192441164e-08,5.898298342799091e-14,4.71426915282791e-08,-1.078761755479718e-07,0.0,0.0,0.0,-2.655579010024667e-07,60.0,-0.0001430273405276,-0.0,-1.5153874706588582e-16,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.0,0.050000000745058,4.424602462194116e-09,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.050000000745058,4.659325369971157e-09,297.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.050000000745058,3.441362972367301e-09,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.050000000745058,4.6593227054358985e-09,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.050000000745058,2.210180660711104e-08,291.0023193359375,291.1499938964844,284.25,283.3747863769531,282.4082946777344,280.88299560546875,290.3895263671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.714275192441164e-08,5.898298342799091e-14,4.71426915282791e-08,-1.078761755479718e-07,0.0,0.0,0.0,-2.655579010024667e-07,60.0,-0.0001430273405276,-0.0,-1.5153874706588582e-16,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6399230957031,0.6338777542114258,0.050000000745058,0.0408451221883297,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6402282714844,0.6338777542114258,0.050000000745058,0.0430118925869464,297.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6410522460937,0.6338777542114258,0.050000000745058,0.031768437474966,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6400146484375,0.6338777542114258,0.050000000745058,0.0430118888616561,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6403503417969,0.6338777542114258,0.050000000745058,0.204029843211174,290.5736999511719,291.1499938964844,284.2872619628906,283.3920288085937,292.37774658203125,294.10894775390625,290.4340515136719,1.0,0.1097075492143631,0.0114819323644042,0.0114819323644042,1.0,1.0,-0.4346826076507568,8.568447924517386e-07,0.4346817433834076,-0.1320345550775528,0.0,0.0,0.0,10.197858810424805,60.0,382.4109497070313,-0.0,12.279775619506836,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6135559082031,0.631340503692627,0.050000000745058,0.0452352352440357,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61358642578125,0.631340503692627,0.050000000745058,0.0476348847150802,297.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6136169433594,0.631340503692627,0.050000000745058,0.0351829640567302,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6135559082031,0.631340503692627,0.050000000745058,0.0476348847150802,297.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61358642578125,0.631340503692627,0.050000000745058,0.225959375500679,290.6313781738281,291.1499938964844,284.324462890625,283.40850830078125,293.6734924316406,297.4992980957031,290.839599609375,1.0,0.1210924759507179,0.0229638647288084,0.0229638647288084,1.0,1.0,-0.4819915890693664,3.564143753465032e-06,0.4819880127906799,-0.1438866555690765,0.0,0.0,0.0,12.500079154968262,60.0,816.3441162109375,-0.0,16.68063735961914,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205871582031,0.5709909796714783,0.050000000745058,0.0456805229187011,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205871582031,0.5709909796714783,0.050000000745058,0.0481037907302379,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205871582031,0.5709909796714783,0.050000000745058,0.0355292968451976,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205871582031,0.5709909796714783,0.050000000745058,0.0481037907302379,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205871582031,0.5709909796714783,0.050000000745058,0.2281836718320846,291.3499450683594,291.1499938964844,284.3985595703125,283.43914794921875,293.6948547363281,297.64178466796875,291.4831848144531,1.0,0.1406036913394928,0.0459277294576168,0.0459277294576168,1.0,1.0,-0.4867348968982696,3.760843901545741e-05,0.4866972863674164,-0.1449978798627853,0.0,0.0,0.0,20.011865615844727,60.0,805.3932495117188,-0.0,23.19112777709961,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205871582031,0.5709909796714783,0.050000000745058,0.0456805229187011,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205871582031,0.5709909796714783,0.050000000745058,0.0481037907302379,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205871582031,0.5709909796714783,0.050000000745058,0.0355292968451976,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205871582031,0.5709909796714783,0.050000000745058,0.0481037907302379,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205871582031,0.5709909796714783,0.050000000745058,0.2281836718320846,291.3499450683594,291.1499938964844,284.3985595703125,283.43914794921875,293.6948547363281,297.64178466796875,291.4831848144531,1.0,0.1406036913394928,0.0459277294576168,0.0459277294576168,1.0,1.0,-0.4867348968982696,3.760843901545741e-05,0.4866972863674164,-0.1449978798627853,0.0,0.0,0.0,20.011865615844727,60.0,805.3932495117188,-0.0,23.19112777709961,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743103027344,0.5492470860481262,0.050000000745058,0.0458178892731666,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743103027344,0.5492470860481262,0.050000000745058,0.0482484437525272,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743103027344,0.5492470860481262,0.050000000745058,0.0356361344456672,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743103027344,0.5492470860481262,0.050000000745058,0.0482484437525272,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743103027344,0.5492470860481262,0.050000000745058,0.2288698405027389,291.5981140136719,291.1499938964844,284.4354858398437,283.453369140625,293.6949462890625,297.6235656738281,291.71270751953125,1.0,0.1490112990140915,0.0574096590280532,0.0574096590280532,1.0,1.0,-0.4881986379623413,0.0001061835064319,0.4880924522876739,-0.1452920138835907,0.0,0.0,0.0,23.678754806518555,60.0,731.494140625,-0.0,26.34537124633789,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7966003417969,0.532444417476654,0.050000000745058,0.0459493435919284,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7966003417969,0.532444417476654,0.050000000745058,0.0483868718147277,297.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7966003417969,0.532444417476654,0.050000000745058,0.0357383787631988,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7966003417969,0.532444417476654,0.050000000745058,0.0483868718147277,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7966003417969,0.532444417476654,0.050000000745058,0.2295264899730682,291.8178405761719,291.1499938964844,284.47235107421875,283.46685791015625,293.69439697265625,297.60821533203125,291.92236328125,1.0,0.1565784364938736,0.2459277212619781,0.2459277212619781,0.9960330724716188,1.0,-0.4895995259284973,0.0325573198497295,0.4570422172546386,-0.1133382320404052,0.0,0.0,0.0,27.1980209350586,60.0,659.225830078125,-0.0,29.37893867492676,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1846923828125,0.5095387101173401,0.050000000745058,0.0461894907057285,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1846923828125,0.5095387101173401,0.050000000745058,0.0486397594213485,297.65625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1846923828125,0.5095387101173401,0.050000000745058,0.0359251610934734,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1846923828125,0.5095387101173401,0.050000000745058,0.0486397594213485,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1846923828125,0.5095387101173401,0.050000000745058,0.2307260781526565,292.2020568847656,291.1499938964844,284.5458679199219,283.4918212890625,292.9808654785156,297.5860290527344,292.2806091308594,1.0,0.1694008708000183,0.6229638457298279,0.6229638457298279,0.9880991578102112,1.0,-0.4921586513519287,0.1863477081060409,0.3058109283447265,0.0391376912593841,0.0,0.0,0.0,33.63957595825195,60.0,440.3205871582031,-0.0,34.94601821899414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1846923828125,0.5095387101173401,0.050000000745058,0.0461894907057285,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1846923828125,0.5095387101173401,0.050000000745058,0.0486397594213485,297.65625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1846923828125,0.5095387101173401,0.050000000745058,0.0359251610934734,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1846923828125,0.5095387101173401,0.050000000745058,0.0486397594213485,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1846923828125,0.5095387101173401,0.050000000745058,0.2307260781526565,292.2020568847656,291.1499938964844,284.5458679199219,283.4918212890625,292.9808654785156,297.5860290527344,292.2806091308594,1.0,0.1694008708000183,0.6229638457298279,0.6229638457298279,0.9880991578102112,1.0,-0.4921586513519287,0.1863477081060409,0.3058109283447265,0.0391376912593841,0.0,0.0,0.0,33.63957595825195,60.0,440.3205871582031,-0.0,34.94601821899414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26580810546875,0.4954374432563782,0.050000000745058,0.0463934540748596,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26580810546875,0.4954374432563782,0.050000000745058,0.0488545410335063,297.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26580810546875,0.4954374432563782,0.050000000745058,0.0360837988555431,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26580810546875,0.4954374432563782,0.050000000745058,0.0488545410335063,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26580810546875,0.4954374432563782,0.050000000745058,0.2317449003458023,292.2611083984375,291.1499938964844,284.6190795898437,283.5141906738281,291.93035888671875,297.5717163085937,292.23077392578125,1.0,0.1795554012060165,1.0,1.0,0.9801653027534484,1.0,-0.4943318963050842,0.216059997677803,0.2782719135284424,0.0681646466255188,0.0,0.0,0.0,39.09716796875,60.0,-40.336387634277344,-0.0,39.7402572631836,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
