time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031800,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26580810546875,0.4954374432563782,0.050000000745058,0.0463934540748596,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26580810546875,0.4954374432563782,0.050000000745058,0.0488545410335063,297.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26580810546875,0.4954374432563782,0.050000000745058,0.0360837988555431,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26580810546875,0.4954374432563782,0.050000000745058,0.0488545410335063,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26580810546875,0.4954374432563782,0.050000000745058,0.2317449003458023,292.2611083984375,291.1499938964844,284.6190795898437,283.5141906738281,291.93035888671875,297.5717163085937,292.23077392578125,1.0,0.1795554012060165,1.0,1.0,0.9801653027534484,1.0,-0.4943318963050842,0.216059997677803,0.2782719135284424,0.0681646466255188,0.0,0.0,0.0,39.09716796875,60.0,-40.336387634277344,-0.0,39.7402572631836,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.485768049955368,0.050000000745058,0.0465621165931224,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.485768049955368,0.050000000745058,0.0490321516990661,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.485768049955368,0.050000000745058,0.0362149812281131,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.485768049955368,0.050000000745058,0.0490321516990661,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.485768049955368,0.050000000745058,0.2325874269008636,292.18328857421875,290.6499938964844,284.6921081542969,283.5340881347656,291.9133605957031,297.5605163574219,292.1748962402344,1.0,0.1875126212835312,1.0,1.0,0.9344807267189026,1.0,-0.4961291551589966,0.2178301215171814,0.2782990336418152,0.0694354474544525,0.0,0.0,0.0,43.60697555541992,48.0,-89.92852783203125,-0.0,43.74045181274414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.485768049955368,0.050000000745058,0.0465621165931224,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.485768049955368,0.050000000745058,0.0490321516990661,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.485768049955368,0.050000000745058,0.0362149812281131,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.485768049955368,0.050000000745058,0.0490321516990661,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.485768049955368,0.050000000745058,0.2325874269008636,292.18328857421875,290.6499938964844,284.6921081542969,283.5340881347656,291.9133605957031,297.5605163574219,292.1748962402344,1.0,0.1875126212835312,1.0,1.0,0.9344807267189026,1.0,-0.4961291551589966,0.2178301215171814,0.2782990336418152,0.0694354474544525,0.0,0.0,0.0,43.60697555541992,48.0,-89.92852783203125,-0.0,43.74045181274414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1543884277344,0.4834799170494079,0.050000000745058,0.0466042980551719,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1543884277344,0.4834799170494079,0.050000000745058,0.0490765683352947,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1543884277344,0.4834799170494079,0.050000000745058,0.0362477861344814,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1543884277344,0.4834799170494079,0.050000000745058,0.0490765683352947,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1543884277344,0.4834799170494079,0.050000000745058,0.2327981144189834,292.1529541015625,290.1499938964844,284.764892578125,283.5517272949219,291.9094543457031,297.5516357421875,292.14508056640625,1.0,0.1889597028493881,1.0,1.0,0.8887962102890015,1.0,-0.496578961610794,0.2192798405885696,0.2772991061210632,0.070686288177967,0.0,0.0,0.0,44.73423767089844,36.0,-84.16912078857422,-0.0,44.74493408203125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1543884277344,0.4834799170494079,0.050000000745058,0.0466042980551719,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1543884277344,0.4834799170494079,0.050000000745058,0.0490765683352947,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1543884277344,0.4834799170494079,0.050000000745058,0.0362477861344814,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1543884277344,0.4834799170494079,0.050000000745058,0.0490765683352947,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1543884277344,0.4834799170494079,0.050000000745058,0.2327981144189834,292.1529541015625,290.1499938964844,284.764892578125,283.5517272949219,291.9094543457031,297.5516357421875,292.14508056640625,1.0,0.1889597028493881,1.0,1.0,0.8887962102890015,1.0,-0.496578961610794,0.2192798405885696,0.2772991061210632,0.070686288177967,0.0,0.0,0.0,44.73423767089844,36.0,-84.16912078857422,-0.0,44.74493408203125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.137939453125,0.4847083687782287,0.050000000745058,0.0465815924108028,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.137939453125,0.4847083687782287,0.050000000745058,0.0490526594221591,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.137939453125,0.4847083687782287,0.050000000745058,0.0362301282584667,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.137939453125,0.4847083687782287,0.050000000745058,0.0490526594221591,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.137939453125,0.4847083687782287,0.050000000745058,0.232684701681137,292.13629150390625,290.1499938964844,284.8012390136719,283.55975341796875,291.9031677246094,297.5479736328125,292.1274719238281,1.0,0.187754139304161,1.0,1.0,0.8659539222717285,1.0,-0.4963371157646179,0.2199964523315429,0.2763406336307525,0.071402221918106,0.0,0.0,0.0,44.12665557861328,36.0,-80.34102630615234,-0.0,44.203590393066406,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197204589844,0.4872070848941803,0.050000000745058,0.046535886824131,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197204589844,0.4872070848941803,0.050000000745058,0.0490045323967933,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197204589844,0.4872070848941803,0.050000000745058,0.0361945815384388,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197204589844,0.4872070848941803,0.050000000745058,0.0490045323967933,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197204589844,0.4872070848941803,0.050000000745058,0.2324564009904861,292.1178894042969,289.6499938964844,284.8375244140625,283.5672607421875,291.8815002441406,297.54473876953125,292.108154296875,1.0,0.1854773908853531,1.0,1.0,0.8294550180435181,1.0,-0.4958502054214477,0.221395656466484,0.2744545340538025,0.0728468894958496,0.0,0.0,0.0,42.9040412902832,25.0,-78.62191772460938,-0.0,43.11577606201172,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07440185546875,0.4953342080116272,0.050000000745058,0.0463951416313648,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07440185546875,0.4953342080116272,0.050000000745058,0.0488563179969787,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.07440185546875,0.4953342080116272,0.050000000745058,0.0360851101577281,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.07440185546875,0.4953342080116272,0.050000000745058,0.0488563179969787,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07440185546875,0.4953342080116272,0.050000000745058,0.231753334403038,292.0718994140625,289.1499938964844,284.9100036621094,283.5808410644531,291.7856140136719,297.5394592285156,292.0579528808594,1.0,0.1785169094800949,1.0,1.0,0.7564571499824524,1.0,-0.4943508207798004,0.2259481251239776,0.2684026956558227,0.0775767266750335,0.0,0.0,0.0,39.13938522338867,25.0,-88.60647583007812,-0.0,39.77919769287109,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07440185546875,0.4953342080116272,0.050000000745058,0.0463951416313648,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07440185546875,0.4953342080116272,0.050000000745058,0.0488563179969787,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.07440185546875,0.4953342080116272,0.050000000745058,0.0360851101577281,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.07440185546875,0.4953342080116272,0.050000000745058,0.0488563179969787,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07440185546875,0.4953342080116272,0.050000000745058,0.231753334403038,292.0718994140625,289.1499938964844,284.9100036621094,283.5808410644531,291.7856140136719,297.5394592285156,292.0579528808594,1.0,0.1785169094800949,1.0,1.0,0.7564571499824524,1.0,-0.4943508207798004,0.2259481251239776,0.2684026956558227,0.0775767266750335,0.0,0.0,0.0,39.13938522338867,25.0,-88.60647583007812,-0.0,39.77919769287109,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0411071777344,0.499574601650238,0.050000000745058,0.0463281571865081,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0411071777344,0.499574601650238,0.050000000745058,0.0487857796251773,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0411071777344,0.499574601650238,0.050000000745058,0.0360330119729042,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0411071777344,0.499574601650238,0.050000000745058,0.0487857796251773,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0411071777344,0.499574601650238,0.050000000745058,0.2314187288284301,292.0379943847656,289.1499938964844,284.9501037597656,283.58758544921875,291.6932373046875,297.5370483398437,292.02056884765625,1.0,0.1753883063793182,1.0,1.0,0.7160061597824097,1.0,-0.4936365783214569,0.2302185595035553,0.2634180188179016,0.0818898752331733,0.0,0.0,0.0,37.34768295288086,25.0,-102.9877471923828,-0.0,38.19841384887695,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0078430175781,0.5026304721832275,0.050000000745058,0.0462828911840915,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0078430175781,0.5026304721832275,0.050000000745058,0.0487381145358085,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0078430175781,0.5026304721832275,0.050000000745058,0.0359978042542934,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0078430175781,0.5026304721832275,0.050000000745058,0.0487381145358085,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0078430175781,0.5026304721832275,0.050000000745058,0.2311926335096359,292.0040588378906,288.6499938964844,284.9823608398437,283.5926208496094,291.5877380371094,297.5353698730469,291.9826354980469,1.0,0.1731431037187576,1.0,1.0,0.6834593415260315,1.0,-0.4931542873382568,0.2350073009729385,0.2581470012664795,0.0866770893335342,0.0,0.0,0.0,36.13695907592773,25.0,-121.47249603271484,-0.0,37.13303756713867,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8901672363281,0.5088950991630554,0.050000000745058,0.0461976937949657,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8901672363281,0.5088950991630554,0.050000000745058,0.0486483983695507,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8901672363281,0.5088950991630554,0.050000000745058,0.0359315387904644,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8901672363281,0.5088950991630554,0.050000000745058,0.0486483983695507,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8901672363281,0.5088950991630554,0.050000000745058,0.2307670563459396,291.88232421875,288.1499938964844,285.0546264648437,283.6028137207031,290.8376770019531,297.53192138671875,291.8321838378906,1.0,0.1688424050807953,1.0,1.0,0.5616182684898376,1.0,-0.4922463893890381,0.2694796621799469,0.2227667272090912,0.1209739968180656,0.0,0.0,0.0,33.8609504699707,25.0,-264.7230529785156,-0.0,35.1396598815918,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8901672363281,0.5088950991630554,0.050000000745058,0.0461976937949657,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8901672363281,0.5088950991630554,0.050000000745058,0.0486483983695507,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8901672363281,0.5088950991630554,0.050000000745058,0.0359315387904644,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8901672363281,0.5088950991630554,0.050000000745058,0.0486483983695507,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8901672363281,0.5088950991630554,0.050000000745058,0.2307670563459396,291.88232421875,288.1499938964844,285.0546264648437,283.6028137207031,290.8376770019531,297.53192138671875,291.8321838378906,1.0,0.1688424050807953,1.0,1.0,0.5616182684898376,1.0,-0.4922463893890381,0.2694796621799469,0.2227667272090912,0.1209739968180656,0.0,0.0,0.0,33.8609504699707,25.0,-264.7230529785156,-0.0,35.1396598815918,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6919860839844,0.5130326151847839,0.050000000745058,0.0461465790867805,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6919860839844,0.5130326151847839,0.050000000745058,0.0485945716500282,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6919860839844,0.5130326151847839,0.050000000745058,0.0358917862176895,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6919860839844,0.5130326151847839,0.050000000745058,0.0485945716500282,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6919860839844,0.5130326151847839,0.050000000745058,0.230511724948883,291.67578125,288.1499938964844,285.1082763671875,283.6094665527344,289.7434997558594,297.5291442871094,291.57647705078125,1.0,0.1662200093269348,1.0,1.0,0.4711245596408844,1.0,-0.4917016923427582,0.3162391483783722,0.1754625588655471,0.167459562420845,0.0,0.0,0.0,32.498531341552734,25.0,-506.0450134277344,-0.0,33.95405960083008,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876159667969,0.5143679976463318,0.050000000745058,0.0461308807134628,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876159667969,0.5143679976463318,0.050000000745058,0.0485780388116836,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876159667969,0.5143679976463318,0.050000000745058,0.0358795747160911,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876159667969,0.5143679976463318,0.050000000745058,0.0485780388116836,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876159667969,0.5143679976463318,0.050000000745058,0.2304333001375198,291.56768798828125,287.6499938964844,285.1268615722656,283.611572265625,289.2754211425781,297.5279541015625,291.4477844238281,1.0,0.1654087454080581,1.0,1.0,0.4397772252559662,1.0,-0.491534411907196,0.3356837928295135,0.1558506041765213,0.1867866367101669,0.0,0.0,0.0,32.08068084716797,25.0,-611.9137573242188,-0.0,33.591835021972656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232421875,0.5168216228485107,0.050000000745058,0.046102974563837,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232421875,0.5168216228485107,0.050000000745058,0.0485486537218093,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232421875,0.5168216228485107,0.050000000745058,0.0358578711748123,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232421875,0.5168216228485107,0.050000000745058,0.0485486537218093,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232421875,0.5168216228485107,0.050000000745058,0.2302939146757125,291.2954406738281,287.6499938964844,285.1629638671875,283.615478515625,288.3179931640625,297.5251159667969,291.13458251953125,1.0,0.1639592349529266,1.0,1.0,0.3788567185401916,1.0,-0.491237074136734,0.3746153712272644,0.1166217029094696,0.2254741340875625,0.0,0.0,0.0,31.338594436645508,25.0,-829.673095703125,-0.0,32.95001220703125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809265136719,0.5191026329994202,0.050000000745058,0.0460780709981918,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809265136719,0.5191026329994202,0.050000000745058,0.0485224276781082,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809265136719,0.5191026329994202,0.050000000745058,0.0358384996652603,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809265136719,0.5191026329994202,0.050000000745058,0.0485224276781082,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809265136719,0.5191026329994202,0.050000000745058,0.2301695048809051,290.9455261230469,287.1499938964844,285.19903564453125,283.6190795898437,287.32354736328125,297.52130126953125,290.7472839355469,1.0,0.162658005952835,1.0,1.0,0.3083286881446838,1.0,-0.4909717142581939,0.4149308204650879,0.0760408863425254,0.2655279040336609,0.0,0.0,0.0,30.67707252502441,25.0,-1044.8876953125,-0.0,32.37968063354492,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1103515625,0.5231250524520874,0.050000000745058,0.0460363961756229,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1103515625,0.5231250524520874,0.050000000745058,0.048478540033102,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1103515625,0.5231250524520874,0.050000000745058,0.0358060859143734,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1103515625,0.5231250524520874,0.050000000745058,0.048478540033102,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1103515625,0.5231250524520874,0.050000000745058,0.2299613207578659,290.0650634765625,286.6499938964844,285.271240234375,283.6255187988281,285.9943542480469,297.5098876953125,289.83038330078125,1.0,0.1604430228471756,1.0,1.0,0.1672726273536682,1.0,-0.4905284345149994,0.4651705324649811,0.0253578890115022,0.3153727948665619,0.0,0.0,0.0,29.56750869750977,25.0,-1296.20068359375,-0.0,31.42186164855957,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1103515625,0.5231250524520874,0.050000000745058,0.0460363961756229,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1103515625,0.5231250524520874,0.050000000745058,0.048478540033102,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1103515625,0.5231250524520874,0.050000000745058,0.0358060859143734,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1103515625,0.5231250524520874,0.050000000745058,0.048478540033102,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1103515625,0.5231250524520874,0.050000000745058,0.2299613207578659,290.0650634765625,286.6499938964844,285.271240234375,283.6255187988281,285.9943542480469,297.5098876953125,289.83038330078125,1.0,0.1604430228471756,1.0,1.0,0.1672726273536682,1.0,-0.4905284345149994,0.4651705324649811,0.0253578890115022,0.3153727948665619,0.0,0.0,0.0,29.56750869750977,25.0,-1296.20068359375,-0.0,31.42186164855957,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5973815917969,0.5250805616378784,0.1335064321756363,0.046017087996006,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5973815917969,0.5250805616378784,0.050000000745058,0.048458207398653,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5973815917969,0.5250805616378784,0.050000000745058,0.0357910692691803,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5973815917969,0.5250805616378784,0.050000000745058,0.048458207398653,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5973815917969,0.5250805616378784,0.050000000745058,0.2298648804426193,289.5523986816406,286.6499938964844,285.3112487792969,283.628662109375,285.447998046875,297.5013427734375,289.3230895996094,1.0,0.1594056338071823,1.0,1.0,0.0891078263521194,1.0,-0.4903219938278198,0.4882495999336242,0.0020724101923406,0.3382573425769806,0.0,0.0,0.0,29.05345726013184,25.0,-1324.8724365234375,-0.0,30.97878074645996,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0454406738281,0.7528143525123596,0.1322363168001175,0.1104353219270706,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14703369140625,0.5538928508758545,0.050000000745058,0.0482144765555858,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0578308105469,0.7289678454399109,0.1229500994086265,0.0775109305977821,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14703369140625,0.5538928508758545,0.050000000745058,0.0482144765555858,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14703369140625,0.5538928508758545,0.050000000745058,0.2287087142467498,289.0700378417969,286.1499938964844,285.34344482421875,283.63104248046875,285.34063720703125,297.4934997558594,288.8134765625,1.0,0.1603722870349884,1.0,1.0,0.026216585189104,1.0,-0.6156630516052246,0.6156473159790039,1.5729532606201246e-05,0.4378540217876434,0.0,0.0,0.0,23.890878677368164,25.0,-1450.579833984375,-0.0,38.3608627319336,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0756530761719,0.7621171474456787,0.1237842440605163,0.1139808222651481,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1646423339844,0.5552258491516113,0.050000000745058,0.0482049398124218,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0793762207031,0.7465119957923889,0.1162970960140228,0.0831676721572876,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1646423339844,0.5552258491516113,0.050000000745058,0.0482049398124218,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1646423339844,0.5552258491516113,0.050000000745058,0.2286634743213653,288.09588623046875,286.1499938964844,285.4072570800781,283.63531494140625,285.4009094238281,297.4732971191406,287.9385070800781,1.0,0.1610599160194397,1.0,1.0,0.0169567540287971,1.0,-0.6266962885856628,0.626692533493042,3.72197177966882e-06,0.4469434320926666,0.0,0.0,0.0,23.75235939025879,25.0,-1246.262451171875,-0.0,39.38606262207031,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9843444824219,0.7594907283782959,0.1229160353541374,0.1131239607930183,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0669860839844,0.5545728802680969,0.050000000745058,0.0482094995677471,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9877624511719,0.7442584037780762,0.1155358254909515,0.0826178863644599,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0669860839844,0.5545728802680969,0.050000000745058,0.0482094995677471,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0669860839844,0.5545728802680969,0.050000000745058,0.2286851108074188,288.0030822753906,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4703063964844,287.8541564941406,1.0,0.1611031293869018,1.0,1.0,0.0157299507409334,1.0,-0.625043511390686,0.6250402927398682,3.224834017601097e-06,0.4455910623073578,0.0,0.0,0.0,23.853073120117188,25.0,-1201.736328125,-0.0,39.315673828125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.552001953125,0.7475884556770325,0.1191130131483078,0.1091573759913444,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.61297607421875,0.5516490340232849,0.050000000745058,0.0482303313910961,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546569824219,0.7336061596870422,0.112121395766735,0.0799255296587944,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61297607421875,0.5516490340232849,0.050000000745058,0.0482303313910961,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61297607421875,0.5516490340232849,0.050000000745058,0.2287839204072952,287.5657043457031,286.1499938964844,285.4624328613281,283.638671875,285.4559020996094,297.4533996582031,287.44635009765625,1.0,0.1612730473279953,1.0,1.0,0.0089618619531393,1.0,-0.6172198057174683,0.6172183752059937,1.4386577049663174e-06,0.4391845166683197,0.0,0.0,0.0,24.31058120727539,25.0,-974.0868530273438,-0.0,38.96206665039063,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3504943847656,0.7429763078689575,0.1176881864666938,0.1075866222381591,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40435791015625,0.550524115562439,0.050000000745058,0.0482385270297527,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3528747558594,0.7292631268501282,0.1107534542679786,0.0787998735904693,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.40435791015625,0.550524115562439,0.050000000745058,0.0482385270297527,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40435791015625,0.550524115562439,0.050000000745058,0.2288227975368499,287.36248779296875,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4438781738281,287.2546081542969,1.0,0.1613311469554901,1.0,1.0,0.005243316758424,1.0,-0.6140497326850891,0.6140488386154175,9.13019505333068e-07,0.4365860521793365,0.0,0.0,0.0,24.48981285095215,25.0,-865.288330078125,-0.0,38.812591552734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824279785156,0.8209184408187866,0.1164209395647049,0.1056605130434036,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1353759765625,0.6202428340911865,0.050000000745058,0.0478570871055126,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0850524902344,0.8048065900802612,0.1093999147415161,0.0773125067353248,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1353759765625,0.6202428340911865,0.050000000745058,0.0478570871055126,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1120910644531,0.7355988025665283,0.1099176257848739,0.3785638809204101,287.0857849121094,286.25,285.5243225097656,283.64215087890625,285.51873779296875,297.4274597167969,286.974609375,1.0,0.1638291031122207,1.0,1.0,0.0,1.0,-0.7886373996734619,0.7886367440223694,6.721153908983979e-07,0.575262725353241,0.0,0.0,0.0,16.437381744384766,25.0,-799.3421020507812,-0.0,50.056617736816406,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70721435546875,0.9471413493156432,0.1153283193707466,0.1044432744383812,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77508544921875,0.71555095911026,0.050000000745058,0.0476099327206611,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7104797363281,0.9243338704109192,0.1080445721745491,0.076246254146099,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.77508544921875,0.71555095911026,0.050000000745058,0.0476099327206611,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71209716796875,0.9173726439476012,0.1058850139379501,0.4802134931087494,286.70037841796875,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3727722167969,286.6181335449219,1.0,0.1680982559919357,1.0,1.0,0.0,1.0,-0.9074771404266356,0.9074763655662536,7.935270218695223e-07,0.6743948459625244,0.0,0.0,0.0,11.502242088317873,25.0,-766.7722778320312,-0.0,60.39057540893555,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138732910156,0.8283434510231018,0.1135069653391838,0.1027807593345642,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.6311855316162109,0.050000000745058,0.047810424119234,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8094853162765503,0.1051414236426353,0.0743293166160583,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.6311855316162109,0.050000000745058,0.047810424119234,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164978027344,0.794389545917511,0.0984413027763366,0.451729267835617,286.3114929199219,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2698974609375,286.27508544921875,1.0,0.1724095493555069,1.0,1.0,0.0,1.0,-0.8694212436676025,0.8694205284118652,7.438278544213972e-07,0.6432353854179382,0.0,0.0,0.0,16.153156280517578,25.0,-475.4861755371094,-0.0,61.39051818847656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138732910156,0.8283434510231018,0.1135069653391838,0.1027807593345642,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.6311855316162109,0.050000000745058,0.047810424119234,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8094853162765503,0.1051414236426353,0.0743293166160583,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.6311855316162109,0.050000000745058,0.047810424119234,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164978027344,0.794389545917511,0.0984413027763366,0.451729267835617,286.3114929199219,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2698974609375,286.27508544921875,1.0,0.1724095493555069,1.0,1.0,0.0,1.0,-0.8694212436676025,0.8694205284118652,7.438278544213972e-07,0.6432353854179382,0.0,0.0,0.0,16.153156280517578,25.0,-475.4861755371094,-0.0,61.39051818847656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17095947265625,0.7973327040672302,0.1130872964859008,0.1023047864437103,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.6088378429412842,0.050000000745058,0.0479070805013179,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17218017578125,0.7754094004631042,0.1037965342402458,0.0733415633440017,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.6088378429412842,0.050000000745058,0.0479070805013179,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17340087890625,0.7555050253868103,0.095161885023117,0.435610830783844,286.1694641113281,286.45001220703125,285.6795349121094,283.6503295898437,285.6747436523437,297.2259826660156,286.142333984375,1.0,0.1742520630359649,1.0,1.0,0.0,1.0,-0.8485446572303772,0.8485439419746399,7.172926075327268e-07,0.6259769797325134,0.0,0.0,0.0,18.36905097961425,25.0,-339.12603759765625,-0.0,61.381446838378906,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10797119140625,0.785352885723114,0.1130163371562957,0.1022087782621383,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.5995317101478577,0.050000000745058,0.0479503385722637,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7627025246620178,0.1031957566738128,0.0728965029120445,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.5995317101478577,0.050000000745058,0.0479503385722637,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.7411407828330994,0.0936594009399414,0.4282587468624115,286.1068420410156,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2064208984375,286.084228515625,1.0,0.1750925183296203,1.0,1.0,0.0,1.0,-0.8391750454902649,0.8391743898391724,7.055570563352376e-07,0.6182084083557129,0.0,0.0,0.0,19.3615665435791,25.0,-277.3732604980469,-0.0,61.36443328857422,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.7655739784240723,0.1132565587759018,0.10236257314682,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.5824936032295227,0.050000000745058,0.0480371788144111,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.7411190271377563,0.1019747108221054,0.0720019191503524,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.5824936032295227,0.050000000745058,0.0480371788144111,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.7155228853225708,0.0905560106039047,0.4131308495998382,285.9896545410156,286.54998779296875,285.7779541015625,283.65576171875,285.7729797363281,297.1678771972656,285.9770812988281,1.0,0.1768023073673248,1.0,1.0,0.0,1.0,-0.8203355669975281,0.8203348517417908,6.822695581831795e-07,0.6025246381759644,0.0,0.0,0.0,21.355632781982425,25.0,-151.4821319580078,-0.0,61.30831909179688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.7653856873512268,0.1132643818855285,0.1023688092827797,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.5823140740394592,0.050000000745058,0.0480381548404693,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.7409011125564575,0.1019608080387115,0.0719917640089988,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.5823140740394592,0.050000000745058,0.0480381548404693,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.7152384519577026,0.0905200988054275,0.4129564762115478,285.98846435546875,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1674499511719,285.9760131835937,1.0,0.1768216788768768,1.0,1.0,0.0,1.0,-0.8201241493225098,0.8201234340667725,6.820103521931742e-07,0.6023478507995605,0.0,0.0,0.0,21.37803840637207,25.0,-150.04568481445312,-0.0,61.30755615234375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305114746094,0.7559455037117004,0.1140239089727401,0.102995865046978,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.5724486708641052,0.050000000745058,0.0480940230190753,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93084716796875,0.7290875911712646,0.1011652871966362,0.0714077875018119,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.5724486708641052,0.050000000745058,0.0480940230190753,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313049316406,0.6983782649040222,0.0884052664041519,0.4027174711227417,285.93035888671875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.9252319335937,1.0,0.1779363602399826,1.0,1.0,0.0,1.0,-0.8080195188522339,0.8080188035964966,6.672509584859654e-07,0.59219890832901,0.0,0.0,0.0,22.66204261779785,25.0,-66.60826873779297,-0.0,61.260345458984375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
