time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033840,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305114746094,0.7559455037117004,0.1140239089727401,0.102995865046978,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.5724486708641052,0.050000000745058,0.0480940230190753,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93084716796875,0.7290875911712646,0.1011652871966362,0.0714077875018119,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.5724486708641052,0.050000000745058,0.0480940230190753,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313049316406,0.6983782649040222,0.0884052664041519,0.4027174711227417,285.93035888671875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.9252319335937,1.0,0.1779363602399826,1.0,1.0,0.0,1.0,-0.8080195188522339,0.8080188035964966,6.672509584859654e-07,0.59219890832901,0.0,0.0,0.0,22.66204261779785,25.0,-66.60826873779297,-0.0,61.260345458984375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.7534456253051758,0.1145603284239769,0.1034511178731918,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200744628906,0.5691474676132202,0.050000000745058,0.0481137931346893,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.7251601219177246,0.1008896902203559,0.0712029859423637,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200744628906,0.5691474676132202,0.050000000745058,0.0481137931346893,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91845703125,0.6923932433128357,0.0876076072454452,0.3988765776157379,285.91796875,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1358337402344,285.9156494140625,1.0,0.1783351004123687,1.0,1.0,0.0,1.0,-0.8037577867507935,0.8037571310997009,6.620904855481058e-07,0.5886105895042419,0.0,0.0,0.0,23.116823196411133,25.0,-36.16570663452149,-0.0,61.24446487426758,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7519726157188416,0.1151892766356468,0.10399080067873,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.5666043162345886,0.050000000745058,0.0481294319033622,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7221286296844482,0.1006818488240242,0.0710465162992477,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.5666043162345886,0.050000000745058,0.0481294319033622,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.687641441822052,0.0869404450058937,0.3956750035285949,285.9144592285156,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1297607421875,285.9144897460937,1.0,0.178654134273529,1.0,1.0,0.0,1.0,-0.8004123568534851,0.8004116415977478,6.580544891221507e-07,0.5857916474342346,0.0,0.0,0.0,23.47687530517578,25.0,-11.466021537780762,-0.0,61.23506164550781,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7510926723480225,0.116664670407772,0.105269968509674,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.56302809715271,0.050000000745058,0.0481520555913448,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264221191406,0.7178678512573242,0.1004183739423751,0.0708426088094711,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.56302809715271,0.050000000745058,0.0481520555913448,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.6806334257125854,0.0858789086341857,0.3906009793281555,285.9266662597656,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1215515136719,285.9303283691406,1.0,0.1791289299726486,1.0,1.0,0.0,1.0,-0.7956667542457581,0.7956660985946655,6.523637239297386e-07,0.5818106532096863,0.0,0.0,0.0,23.999256134033203,25.0,25.83013153076172,-0.0,61.23569869995117,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7510926723480225,0.116664670407772,0.105269968509674,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.56302809715271,0.050000000745058,0.0481520555913448,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264221191406,0.7178678512573242,0.1004183739423751,0.0708426088094711,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.56302809715271,0.050000000745058,0.0481520555913448,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.6806334257125854,0.0858789086341857,0.3906009793281555,285.9266662597656,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1215515136719,285.9303283691406,1.0,0.1791289299726486,1.0,1.0,0.0,1.0,-0.7956667542457581,0.7956660985946655,6.523637239297386e-07,0.5818106532096863,0.0,0.0,0.0,23.999256134033203,25.0,25.83013153076172,-0.0,61.23569869995117,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.7522168159484863,0.1183894053101539,0.1067789867520332,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.5608720183372498,0.050000000745058,0.0481660738587379,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.7153747081756592,0.1003197431564331,0.0707572102546691,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.5608720183372498,0.050000000745058,0.0481660738587379,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95770263671875,0.6760090589523315,0.085091657936573,0.3868545889854431,285.9587097167969,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1171569824219,285.96490478515625,1.0,0.1794483065605163,1.0,1.0,0.0,1.0,-0.7929123044013977,0.7929116487503052,6.490998885055888e-07,0.5795464515686035,0.0,0.0,0.0,24.325592041015625,25.0,51.02046585083008,-0.0,61.266212463378906,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.7522168159484863,0.1183894053101539,0.1067789867520332,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.5608720183372498,0.050000000745058,0.0481660738587379,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.7153747081756592,0.1003197431564331,0.0707572102546691,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.5608720183372498,0.050000000745058,0.0481660738587379,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95770263671875,0.6760090589523315,0.085091657936573,0.3868545889854431,285.9587097167969,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1171569824219,285.96490478515625,1.0,0.1794483065605163,1.0,1.0,0.0,1.0,-0.7929123044013977,0.7929116487503052,6.490998885055888e-07,0.5795464515686035,0.0,0.0,0.0,24.325592041015625,25.0,51.02046585083008,-0.0,61.266212463378906,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.7546815276145935,0.1203131303191185,0.1084714084863662,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.5596123933792114,0.050000000745058,0.048174399882555,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.7140696048736572,0.1003425866365432,0.0707592964172363,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.5596123933792114,0.050000000745058,0.048174399882555,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.6729139685630798,0.0844918712973594,0.3840071856975555,286.0043640136719,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.115234375,286.0122985839844,1.0,0.1796746402978897,1.0,1.0,0.0,1.0,-0.7915483117103577,0.7915476560592651,6.475305553976796e-07,0.5785022377967834,0.0,0.0,0.0,24.52326202392578,25.0,68.18087005615234,-0.0,61.32952880859375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.7546815276145935,0.1203131303191185,0.1084714084863662,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.5596123933792114,0.050000000745058,0.048174399882555,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.7140696048736572,0.1003425866365432,0.0707592964172363,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.5596123933792114,0.050000000745058,0.048174399882555,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.6729139685630798,0.0844918712973594,0.3840071856975555,286.0043640136719,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.115234375,286.0122985839844,1.0,0.1796746402978897,1.0,1.0,0.0,1.0,-0.7915483117103577,0.7915476560592651,6.475305553976796e-07,0.5785022377967834,0.0,0.0,0.0,24.52326202392578,25.0,68.18087005615234,-0.0,61.32952880859375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.7581040263175964,0.1224029883742332,0.1103164330124855,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541076660156,0.558942973613739,0.050000000745058,0.0481788665056228,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.713595986366272,0.1004583165049552,0.0708281472325325,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541076660156,0.558942973613739,0.050000000745058,0.0481788665056228,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.6708477139472961,0.0840272828936576,0.3818019926548004,286.0594787597656,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148986816406,286.0686340332031,1.0,0.1798485368490219,1.0,1.0,0.0,1.0,-0.7912091612815857,0.7912085056304932,6.472121185652213e-07,0.5783690810203552,0.0,0.0,0.0,24.634639739990234,25.0,79.91923522949219,-0.0,61.42897415161133,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.7581040263175964,0.1224029883742332,0.1103164330124855,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541076660156,0.558942973613739,0.050000000745058,0.0481788665056228,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.713595986366272,0.1004583165049552,0.0708281472325325,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541076660156,0.558942973613739,0.050000000745058,0.0481788665056228,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.6708477139472961,0.0840272828936576,0.3818019926548004,286.0594787597656,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148986816406,286.0686340332031,1.0,0.1798485368490219,1.0,1.0,0.0,1.0,-0.7912091612815857,0.7912085056304932,6.472121185652213e-07,0.5783690810203552,0.0,0.0,0.0,24.634639739990234,25.0,79.91923522949219,-0.0,61.42897415161133,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899353027344,0.7601032257080078,0.123504489660263,0.111290693283081,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840759277344,0.5587705969810486,0.050000000745058,0.0481800213456153,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.7135990858078003,0.1005454435944557,0.07088353484869,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840759277344,0.5587705969810486,0.050000000745058,0.0481800213456153,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.6701052188873291,0.0838358178734779,0.380891740322113,286.0897216796875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1151428222656,286.0993347167969,1.0,0.1799246370792389,1.0,1.0,0.0,1.0,-0.7913551330566406,0.7913544774055481,6.474381279986119e-07,0.5785840749740601,0.0,0.0,0.0,24.66654396057129,25.0,84.29198455810547,-0.0,61.49367904663086,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.762255847454071,0.1246393024921417,0.1122953966259956,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1154479980469,0.5586776733398438,0.050000000745058,0.0481806434690952,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12060546875,0.7137240171432495,0.1006488054990768,0.0709505006670951,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1154479980469,0.5586776733398438,0.050000000745058,0.0481806434690952,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.6695095300674438,0.0836662277579307,0.3800839781761169,286.121337890625,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1156311035156,286.1313171386719,1.0,0.1799975484609604,1.0,1.0,0.0,1.0,-0.7916733026504517,0.7916726469993591,6.478745717686252e-07,0.5789527893066406,0.0,0.0,0.0,24.686914443969727,25.0,87.93883514404297,-0.0,61.56855392456055,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.7669287323951721,0.1269959658384323,0.1143838763236999,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.5586678385734558,0.050000000745058,0.04818070307374,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.7142519950866699,0.1008957847952842,0.0711130797863006,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.5586678385734558,0.050000000745058,0.04818070307374,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.6686540246009827,0.0833799540996551,0.3787146210670471,286.18756103515625,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1170349121094,286.1981201171875,1.0,0.1801414489746093,1.0,1.0,0.0,1.0,-0.7927314639091492,0.7927308082580566,6.492643365163531e-07,0.5800674557685852,0.0,0.0,0.0,24.70245742797852,25.0,93.66199493408205,-0.0,61.74755096435547,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.7669287323951721,0.1269959658384323,0.1143838763236999,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.5586678385734558,0.050000000745058,0.04818070307374,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.7142519950866699,0.1008957847952842,0.0711130797863006,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.5586678385734558,0.050000000745058,0.04818070307374,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.6686540246009827,0.0833799540996551,0.3787146210670471,286.18756103515625,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1170349121094,286.1981201171875,1.0,0.1801414489746093,1.0,1.0,0.0,1.0,-0.7927314639091492,0.7927308082580566,6.492643365163531e-07,0.5800674557685852,0.0,0.0,0.0,24.70245742797852,25.0,93.66199493408205,-0.0,61.74755096435547,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.7720325589179993,0.1294650584459304,0.116574227809906,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.5588448643684387,0.050000000745058,0.0481795072555542,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562255859375,0.7150859832763672,0.1011921912431716,0.0713106393814086,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.5588448643684387,0.050000000745058,0.0481795072555542,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.6681721210479736,0.0831564888358116,0.3776360154151916,286.2570495605469,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1188659667969,286.2680053710937,1.0,0.1802913844585418,1.0,1.0,0.0,1.0,-0.794299840927124,0.7942991852760315,6.512763661703502e-07,0.5816296339035034,0.0,0.0,0.0,24.6918888092041,25.0,97.78146362304688,-0.0,61.96809768676758,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.7720325589179993,0.1294650584459304,0.116574227809906,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.5588448643684387,0.050000000745058,0.0481795072555542,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562255859375,0.7150859832763672,0.1011921912431716,0.0713106393814086,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.5588448643684387,0.050000000745058,0.0481795072555542,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.6681721210479736,0.0831564888358116,0.3776360154151916,286.2570495605469,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.1188659667969,286.2680053710937,1.0,0.1802913844585418,1.0,1.0,0.0,1.0,-0.794299840927124,0.7942991852760315,6.512763661703502e-07,0.5816296339035034,0.0,0.0,0.0,24.6918888092041,25.0,97.78146362304688,-0.0,61.96809768676758,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.7774907350540161,0.1320386081933975,0.1188589930534362,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591579675674438,0.050000000745058,0.0481774024665355,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.7161534428596497,0.1015322133898735,0.071538895368576,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591579675674438,0.050000000745058,0.0481774024665355,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.32684326171875,0.6679815053939819,0.0829860866069793,0.3768012523651123,286.3289489746094,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210327148437,286.3402404785156,1.0,0.1804554611444473,1.0,1.0,0.0435977056622505,1.0,-0.7963089346885681,0.7962384223937988,7.051401189528406e-05,0.5835250020027161,0.0,0.0,0.0,24.663408279418945,25.0,100.98107147216795,-0.0,62.23122024536133,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.7774907350540161,0.1320386081933975,0.1188589930534362,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591579675674438,0.050000000745058,0.0481774024665355,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.7161534428596497,0.1015322133898735,0.071538895368576,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591579675674438,0.050000000745058,0.0481774024665355,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.32684326171875,0.6679815053939819,0.0829860866069793,0.3768012523651123,286.3289489746094,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210327148437,286.3402404785156,1.0,0.1804554611444473,1.0,1.0,0.0435977056622505,1.0,-0.7963089346885681,0.7962384223937988,7.051401189528406e-05,0.5835250020027161,0.0,0.0,0.0,24.663408279418945,25.0,100.98107147216795,-0.0,62.23122024536133,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.7832480669021606,0.134715124964714,0.1212355270981788,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39764404296875,0.5595715045928955,0.050000000745058,0.0481746308505535,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041748046875,0.7174074053764343,0.1019144356250763,0.0717961713671684,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39764404296875,0.5595715045928955,0.050000000745058,0.0481746308505535,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.66802978515625,0.0828641876578331,0.3761851489543915,286.4050598144531,287.75,286.603271484375,283.7701416015625,286.62481689453125,297.1233825683594,286.4177551269531,1.0,0.1806396842002868,1.0,1.0,0.087195411324501,1.0,-0.7987237572669983,0.7963145971298218,0.0024091356899589,0.5835652351379395,0.0,0.0,0.0,24.62282371520996,25.0,110.1707534790039,-0.0,62.539058685302734,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.7832480669021606,0.134715124964714,0.1212355270981788,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39764404296875,0.5595715045928955,0.050000000745058,0.0481746308505535,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041748046875,0.7174074053764343,0.1019144356250763,0.0717961713671684,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39764404296875,0.5595715045928955,0.050000000745058,0.0481746308505535,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.66802978515625,0.0828641876578331,0.3761851489543915,286.4050598144531,287.75,286.603271484375,283.7701416015625,286.62481689453125,297.1233825683594,286.4177551269531,1.0,0.1806396842002868,1.0,1.0,0.087195411324501,1.0,-0.7987237572669983,0.7963145971298218,0.0024091356899589,0.5835652351379395,0.0,0.0,0.0,24.62282371520996,25.0,110.1707534790039,-0.0,62.539058685302734,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4514465332031,0.7862268090248108,0.1360987573862075,0.1224609389901161,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4417419433594,0.5598039031028748,0.050000000745058,0.0481730811297893,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4494934082031,0.7180953025817871,0.102125734090805,0.071937121450901,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4417419433594,0.5598039031028748,0.050000000745058,0.0481730811297893,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477233886719,0.6681327223777771,0.0828237384557724,0.3759615123271942,286.4505920410156,287.75,286.6417236328125,283.7778625488281,286.7326965332031,297.1246643066406,286.4666442871094,1.0,0.1807404458522796,1.0,1.0,0.108994260430336,1.0,-0.8000914454460144,0.7916275858879089,0.0084639023989439,0.5788815021514893,0.0,0.0,0.0,24.599395751953125,25.0,130.72084045410156,-0.0,62.71126556396485,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5145568847656,0.7892892956733704,0.1375308036804199,0.1237206757068634,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5005187988281,0.5600523948669434,0.050000000745058,0.0481714271008968,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5116271972656,0.7188376188278198,0.102362222969532,0.0720911100506782,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5005187988281,0.5600523948669434,0.050000000745058,0.0481714271008968,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50897216796875,0.6683000922203064,0.0828051418066024,0.3758148849010467,286.5132141113281,287.8500061035156,286.68023681640625,283.7854309082031,286.9454345703125,297.1260681152344,286.5379638671875,1.0,0.1808475852012634,1.0,1.0,0.134116917848587,1.0,-0.8016083240509033,0.778381884098053,0.0232264157384634,0.5656691789627075,0.0,0.0,0.0,24.57344055175781,25.0,183.4105682373047,-0.0,62.89921569824219,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74908447265625,0.7962296009063721,0.1407099068164825,0.1264631599187851,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206420898437,0.5608572959899902,0.050000000745058,0.0481661036610603,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74322509765625,0.7209314107894897,0.1030211821198463,0.0724977329373359,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206420898437,0.5608572959899902,0.050000000745058,0.0481661036610603,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7379455566406,0.6692752242088318,0.0829166695475578,0.3760345578193664,286.74627685546875,287.95001220703125,286.75738525390625,283.8001708984375,287.40679931640625,297.12994384765625,286.78863525390625,1.0,0.1810974478721618,1.0,1.0,0.1843622028827667,1.0,-0.8056379556655884,0.7533903121948242,0.0522476211190223,0.5405809879302979,0.0,0.0,0.0,24.481449127197266,25.0,326.8831481933594,-0.0,63.37406539916992,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74908447265625,0.7962296009063721,0.1407099068164825,0.1264631599187851,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206420898437,0.5608572959899902,0.050000000745058,0.0481661036610603,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74322509765625,0.7209314107894897,0.1030211821198463,0.0724977329373359,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206420898437,0.5608572959899902,0.050000000745058,0.0481661036610603,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7379455566406,0.6692752242088318,0.0829166695475578,0.3760345578193664,286.74627685546875,287.95001220703125,286.75738525390625,283.8001708984375,287.40679931640625,297.12994384765625,286.78863525390625,1.0,0.1810974478721618,1.0,1.0,0.1843622028827667,1.0,-0.8056379556655884,0.7533903121948242,0.0522476211190223,0.5405809879302979,0.0,0.0,0.0,24.481449127197266,25.0,326.8831481933594,-0.0,63.37406539916992,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295715332031,0.8047623634338379,0.1443717926740646,0.1296375691890716,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.5622761845588684,0.050000000745058,0.0481568239629268,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0231628417969,0.7242598533630371,0.1039837524294853,0.0731126144528389,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.5622761845588684,0.050000000745058,0.0481568239629268,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174865722656,0.6715775728225708,0.0832802206277847,0.3773441612720489,287.0263366699219,288.04998779296875,286.8346862792969,283.814453125,287.8047790527344,297.1358337402344,287.0718994140625,1.0,0.1814314126968383,1.0,1.0,0.2346075028181076,1.0,-0.8117346167564392,0.7329362034797668,0.0787984579801559,0.5196384191513062,0.0,0.0,0.0,24.311782836914062,25.0,395.0977478027344,-0.0,64.06400299072266,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295715332031,0.8047623634338379,0.1443717926740646,0.1296375691890716,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.5622761845588684,0.050000000745058,0.0481568239629268,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0231628417969,0.7242598533630371,0.1039837524294853,0.0731126144528389,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.5622761845588684,0.050000000745058,0.0481568239629268,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174865722656,0.6715775728225708,0.0832802206277847,0.3773441612720489,287.0263366699219,288.04998779296875,286.8346862792969,283.814453125,287.8047790527344,297.1358337402344,287.0718994140625,1.0,0.1814314126968383,1.0,1.0,0.2346075028181076,1.0,-0.8117346167564392,0.7329362034797668,0.0787984579801559,0.5196384191513062,0.0,0.0,0.0,24.311782836914062,25.0,395.0977478027344,-0.0,64.06400299072266,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551330566406,0.8144141435623169,0.1485500186681747,0.1332481950521469,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185729980469,0.5642083883285522,0.050000000745058,0.0481443926692009,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3473815917969,0.7286423444747925,0.1052197515964508,0.0739164277911186,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185729980469,0.5642083883285522,0.050000000745058,0.0481443926692009,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34063720703125,0.6750885844230652,0.0838793218135833,0.3796948194503784,287.3510437011719,288.1499938964844,286.9121398925781,283.828369140625,288.2333374023437,297.143310546875,287.4031677246094,1.0,0.1818766295909881,1.0,1.0,0.275601327419281,1.0,-0.8198235034942627,0.711574375629425,0.1082491278648376,0.497415542602539,0.0,0.0,0.0,24.08309555053711,25.0,460.1664733886719,-0.0,64.9872817993164,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551330566406,0.8144141435623169,0.1485500186681747,0.1332481950521469,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185729980469,0.5642083883285522,0.050000000745058,0.0481443926692009,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3473815917969,0.7286423444747925,0.1052197515964508,0.0739164277911186,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185729980469,0.5642083883285522,0.050000000745058,0.0481443926692009,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34063720703125,0.6750885844230652,0.0838793218135833,0.3796948194503784,287.3510437011719,288.1499938964844,286.9121398925781,283.828369140625,288.2333374023437,297.143310546875,287.4031677246094,1.0,0.1818766295909881,1.0,1.0,0.275601327419281,1.0,-0.8198235034942627,0.711574375629425,0.1082491278648376,0.497415542602539,0.0,0.0,0.0,24.08309555053711,25.0,460.1664733886719,-0.0,64.9872817993164,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281799316406,0.825007438659668,0.1532536596059799,0.137339249253273,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68536376953125,0.5666589140892029,0.050000000745058,0.0481289476156234,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7189636230469,0.7341331243515015,0.1067485585808754,0.0749199390411377,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68536376953125,0.5666589140892029,0.050000000745058,0.0481289476156234,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.71112060546875,0.6798771023750305,0.0847337841987609,0.383157342672348,287.7231140136719,288.25,286.9896850585937,283.8419494628906,288.7298278808594,297.1611328125,287.7828674316406,1.0,0.182461068034172,1.0,1.0,0.3165951371192932,1.0,-0.8300557732582092,0.6853063106536865,0.1447494924068451,0.4698754251003265,0.0,0.0,0.0,23.80000305175781,25.0,530.132568359375,-0.0,66.18143463134766,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281799316406,0.825007438659668,0.1532536596059799,0.137339249253273,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68536376953125,0.5666589140892029,0.050000000745058,0.0481289476156234,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7189636230469,0.7341331243515015,0.1067485585808754,0.0749199390411377,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68536376953125,0.5666589140892029,0.050000000745058,0.0481289476156234,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.71112060546875,0.6798771023750305,0.0847337841987609,0.383157342672348,287.7231140136719,288.25,286.9896850585937,283.8419494628906,288.7298278808594,297.1611328125,287.7828674316406,1.0,0.182461068034172,1.0,1.0,0.3165951371192932,1.0,-0.8300557732582092,0.6853063106536865,0.1447494924068451,0.4698754251003265,0.0,0.0,0.0,23.80000305175781,25.0,530.132568359375,-0.0,66.18143463134766,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.93701171875,0.8307496905326843,0.1557995676994323,0.1395552605390548,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905029296875,0.5680851340293884,0.050000000745058,0.0481201186776161,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.92694091796875,0.7373330593109131,0.1076326966285705,0.0755016058683395,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905029296875,0.5680851340293884,0.050000000745058,0.0481201186776161,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9184875488281,0.6827817559242249,0.0852652490139007,0.3853363990783691,287.9313659667969,288.25,287.02850341796875,283.8486633300781,289.0029602050781,297.1726379394531,287.99517822265625,1.0,0.1828131079673767,1.0,1.0,0.3370920419692993,1.0,-0.8360071182250977,0.6704030632972717,0.1656040549278259,0.4541662335395813,0.0,0.0,0.0,23.63909912109375,25.0,569.1075439453125,-0.0,66.89051818847656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1558837890625,0.8369130492210388,0.1584785431623459,0.1418882310390472,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075439453125,0.5696925520896912,0.050000000745058,0.0481103062629699,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455993652344,0.7409107685089111,0.1086013168096542,0.0761402919888496,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075439453125,0.5696925520896912,0.050000000745058,0.0481103062629699,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.13690185546875,0.6860908269882202,0.0858699157834053,0.3878321647644043,288.1500549316406,288.3500061035156,287.0673522949219,283.85528564453125,289.15850830078125,297.18487548828125,288.2118835449219,1.0,0.1832097321748733,1.0,1.0,0.3443239629268646,1.0,-0.8425450325012207,0.6672415733337402,0.1753034442663192,0.4500200152397156,0.0,0.0,0.0,23.461557388305664,25.0,576.2518310546875,-0.0,67.6815414428711,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5351867675781,0.8503137826919556,0.1640886664390564,0.1468365490436554,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947814941406,0.5732488036155701,0.050000000745058,0.0480890870094299,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.7489711046218872,0.1107101216912269,0.0775622874498367,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947814941406,0.5732488036155701,0.050000000745058,0.0480890870094299,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51953125,0.6936336159706116,0.0872430503368377,0.3936688601970672,288.5301818847656,288.45001220703125,287.14508056640625,283.86846923828125,289.4112548828125,297.2107238769531,288.58062744140625,1.0,0.1841454654932022,1.0,1.0,0.3587878346443176,1.0,-0.8571443557739258,0.6629846096038818,0.1941597759723663,0.4434489011764526,0.0,0.0,0.0,23.08338928222656,25.0,519.4517211914062,-0.0,69.50569152832031,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
