time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035880,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5351867675781,0.8503137826919556,0.1640886664390564,0.1468365490436554,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947814941406,0.5732488036155701,0.050000000745058,0.0480890870094299,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.7489711046218872,0.1107101216912269,0.0775622874498367,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947814941406,0.5732488036155701,0.050000000745058,0.0480890870094299,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51953125,0.6936336159706116,0.0872430503368377,0.3936688601970672,288.5301818847656,288.45001220703125,287.14508056640625,283.86846923828125,289.4112548828125,297.2107238769531,288.58062744140625,1.0,0.1841454654932022,1.0,1.0,0.3587878346443176,1.0,-0.8571443557739258,0.6629846096038818,0.1941597759723663,0.4434489011764526,0.0,0.0,0.0,23.08338928222656,25.0,519.4517211914062,-0.0,69.50569152832031,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8756103515625,0.8645498156547546,0.1698842048645019,0.1519766896963119,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83740234375,0.5769237875938416,0.050000000745058,0.0480678267776966,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8675231933594,0.7576729655265808,0.1129407882690429,0.0790857225656509,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.83740234375,0.5769237875938416,0.050000000745058,0.0480678267776966,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8609313964844,0.7017382979393005,0.0887490957975387,0.4001917541027069,288.8707275390625,288.54998779296875,287.22283935546875,283.88153076171875,289.6675109863281,297.2367553710937,288.91717529296875,1.0,0.185261070728302,1.0,1.0,0.3732517063617706,1.0,-0.8729192018508911,0.6586310267448425,0.2142882198095321,0.4365138709545135,0.0,0.0,0.0,22.718503952026367,25.0,474.3751831054688,-0.0,71.59040832519531,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8756103515625,0.8645498156547546,0.1698842048645019,0.1519766896963119,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83740234375,0.5769237875938416,0.050000000745058,0.0480678267776966,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8675231933594,0.7576729655265808,0.1129407882690429,0.0790857225656509,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.83740234375,0.5769237875938416,0.050000000745058,0.0480678267776966,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8609313964844,0.7017382979393005,0.0887490957975387,0.4001917541027069,288.8707275390625,288.54998779296875,287.22283935546875,283.88153076171875,289.6675109863281,297.2367553710937,288.91717529296875,1.0,0.185261070728302,1.0,1.0,0.3732517063617706,1.0,-0.8729192018508911,0.6586310267448425,0.2142882198095321,0.4365138709545135,0.0,0.0,0.0,22.718503952026367,25.0,474.3751831054688,-0.0,71.59040832519531,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1448974609375,0.8794456720352173,0.1757944971323013,0.1572510153055191,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1207580566406,0.5806706547737122,0.050000000745058,0.048046801239252,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402282714844,0.766864538192749,0.1152342855930328,0.0806695222854614,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1207580566406,0.5806706547737122,0.050000000745058,0.048046801239252,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1363220214844,0.7101337313652039,0.0903327092528343,0.4071517586708069,289.1420288085937,288.6499938964844,287.3006286621094,283.89459228515625,289.6153259277344,297.26239013671875,289.1667175292969,1.0,0.1865433156490326,1.0,1.0,0.3605042397975921,1.0,-0.8894528150558472,0.6834904551506042,0.2059623748064041,0.4584881067276001,0.0,0.0,0.0,22.37491035461425,25.0,334.0564880371094,-0.0,73.9049301147461,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1448974609375,0.8794456720352173,0.1757944971323013,0.1572510153055191,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1207580566406,0.5806706547737122,0.050000000745058,0.048046801239252,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402282714844,0.766864538192749,0.1152342855930328,0.0806695222854614,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1207580566406,0.5806706547737122,0.050000000745058,0.048046801239252,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1363220214844,0.7101337313652039,0.0903327092528343,0.4071517586708069,289.1420288085937,288.6499938964844,287.3006286621094,283.89459228515625,289.6153259277344,297.26239013671875,289.1667175292969,1.0,0.1865433156490326,1.0,1.0,0.3605042397975921,1.0,-0.8894528150558472,0.6834904551506042,0.2059623748064041,0.4584881067276001,0.0,0.0,0.0,22.37491035461425,25.0,334.0564880371094,-0.0,73.9049301147461,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2811584472656,0.893552303314209,0.1814737319946289,0.1623976081609726,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.26824951171875,0.5838854908943176,0.050000000745058,0.0480292476713657,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.27862548828125,0.7754210829734802,0.1173735484480857,0.0821874737739563,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.26824951171875,0.5838854908943176,0.050000000745058,0.0480292476713657,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27655029296875,0.717398464679718,0.0918233916163444,0.4139155447483063,289.2795715332031,288.75,287.3783874511719,283.9076843261719,289.5340270996094,297.28497314453125,289.2927551269531,1.0,0.1879541873931884,1.0,1.0,0.3477567732334137,1.0,-0.9055277109146118,0.7091652750968933,0.1963624358177185,0.4813747107982635,0.0,0.0,0.0,22.117382049560547,25.0,192.2656097412109,-0.0,76.33512115478516,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2811584472656,0.893552303314209,0.1814737319946289,0.1623976081609726,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.26824951171875,0.5838854908943176,0.050000000745058,0.0480292476713657,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.27862548828125,0.7754210829734802,0.1173735484480857,0.0821874737739563,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.26824951171875,0.5838854908943176,0.050000000745058,0.0480292476713657,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27655029296875,0.717398464679718,0.0918233916163444,0.4139155447483063,289.2795715332031,288.75,287.3783874511719,283.9076843261719,289.5340270996094,297.28497314453125,289.2927551269531,1.0,0.1879541873931884,1.0,1.0,0.3477567732334137,1.0,-0.9055277109146118,0.7091652750968933,0.1963624358177185,0.4813747107982635,0.0,0.0,0.0,22.117382049560547,25.0,192.2656097412109,-0.0,76.33512115478516,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3220520019531,0.8999817967414856,0.184200718998909,0.1648711413145065,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3128967285156,0.5851733088493347,0.050000000745058,0.0480223335325717,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202819824219,0.7791905403137207,0.1183582991361618,0.0828909203410148,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3128967285156,0.5851733088493347,0.050000000745058,0.0480223335325717,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.31884765625,0.7204325199127197,0.092505969107151,0.4170477092266083,289.3209228515625,288.75,287.4172668457031,283.9142761230469,289.4949035644531,297.2949523925781,289.32989501953125,1.0,0.1886893063783645,1.0,1.0,0.3413830697536468,1.0,-0.9130834341049194,0.7216863036155701,0.1913971006870269,0.4926116466522217,0.0,0.0,0.0,22.031614303588867,25.0,137.93881225585938,-0.0,77.55519104003906,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34637451171875,0.9060696959495544,0.1868564486503601,0.1672811955213546,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3415222167969,0.5862680673599243,0.050000000745058,0.0480164997279644,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3455810546875,0.7826210856437683,0.1192853525280952,0.0835553109645843,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3415222167969,0.5862680673599243,0.050000000745058,0.0480164997279644,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448791503906,0.7231249809265137,0.0931422114372253,0.4199850559234619,289.34588623046875,288.8500061035156,287.4561462402344,283.9209289550781,289.40380859375,297.3041687011719,289.3487548828125,1.0,0.1894359290599823,1.0,1.0,0.3293488323688507,1.0,-0.9202851057052612,0.739648163318634,0.1806369572877884,0.509345293045044,0.0,0.0,0.0,21.97111320495605,25.0,78.50559997558594,-0.0,78.76882934570312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32037353515625,0.9175113439559937,0.1918747723102569,0.1718675792217254,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3265075683594,0.5877456665039062,0.050000000745058,0.0480086840689182,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32177734375,0.7881991267204285,0.1209176331758499,0.0847441330552101,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3265075683594,0.5877456665039062,0.050000000745058,0.0480086840689182,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3228454589844,0.7273476719856262,0.094232328236103,0.4251289963722229,289.3212890625,288.95001220703125,287.5338439941406,283.93438720703125,289.2108154296875,297.3199157714844,289.3133239746094,1.0,0.1909354925155639,1.0,1.0,0.3052804172039032,1.0,-0.93337219953537,0.7746500968933105,0.1587221324443817,0.5421954393386841,0.0,0.0,0.0,21.934967041015625,25.0,-37.77265930175781,-0.0,81.13127136230469,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32037353515625,0.9175113439559937,0.1918747723102569,0.1718675792217254,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3265075683594,0.5877456665039062,0.050000000745058,0.0480086840689182,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32177734375,0.7881991267204285,0.1209176331758499,0.0847441330552101,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3265075683594,0.5877456665039062,0.050000000745058,0.0480086840689182,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3228454589844,0.7273476719856262,0.094232328236103,0.4251289963722229,289.3212890625,288.95001220703125,287.5338439941406,283.93438720703125,289.2108154296875,297.3199157714844,289.3133239746094,1.0,0.1909354925155639,1.0,1.0,0.3052804172039032,1.0,-0.93337219953537,0.7746500968933105,0.1587221324443817,0.5421954393386841,0.0,0.0,0.0,21.934967041015625,25.0,-37.77265930175781,-0.0,81.13127136230469,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2405700683594,0.9269555807113647,0.1964883953332901,0.1760912984609604,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2516784667969,0.5882201194763184,0.050000000745058,0.0480061508715152,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24298095703125,0.7918750047683716,0.1222371980547905,0.0857186093926429,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2516784667969,0.5882201194763184,0.050000000745058,0.0480061508715152,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2447509765625,0.7299205660820007,0.0950538590550422,0.4291117787361145,289.2421569824219,289.04998779296875,287.6114501953125,283.9481811523437,289.0399780273437,297.332275390625,289.2296447753906,1.0,0.1923965811729431,1.0,1.0,0.2812119722366333,1.0,-0.9443860054016112,0.8066779375076294,0.1377080678939819,0.572559654712677,0.0,0.0,0.0,22.011455535888672,25.0,-109.55158996582033,-0.0,83.33431243896484,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2405700683594,0.9269555807113647,0.1964883953332901,0.1760912984609604,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2516784667969,0.5882201194763184,0.050000000745058,0.0480061508715152,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24298095703125,0.7918750047683716,0.1222371980547905,0.0857186093926429,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2516784667969,0.5882201194763184,0.050000000745058,0.0480061508715152,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2447509765625,0.7299205660820007,0.0950538590550422,0.4291117787361145,289.2421569824219,289.04998779296875,287.6114501953125,283.9481811523437,289.0399780273437,297.332275390625,289.2296447753906,1.0,0.1923965811729431,1.0,1.0,0.2812119722366333,1.0,-0.9443860054016112,0.8066779375076294,0.1377080678939819,0.572559654712677,0.0,0.0,0.0,22.011455535888672,25.0,-109.55158996582033,-0.0,83.33431243896484,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15496826171875,0.9344086050987244,0.2008104026317596,0.1800220906734466,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.16375732421875,0.5878874063491821,0.050000000745058,0.0480078235268592,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1567077636719,0.7939552068710327,0.1233054101467132,0.0865051373839378,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.16375732421875,0.5878874063491821,0.050000000745058,0.0480078235268592,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15802001953125,0.7310944199562073,0.0956407189369201,0.4319993257522583,289.1560974121094,289.1499938964844,287.68896484375,283.9623413085937,288.99810791015625,297.342529296875,289.1478576660156,1.0,0.1937780529260635,1.0,1.0,0.2701506018638611,1.0,-0.9535181522369384,0.8245194554328918,0.1289987117052078,0.5892280340194702,0.0,0.0,0.0,22.17241668701172,25.0,-108.19681549072266,-0.0,85.34686279296875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15496826171875,0.9344086050987244,0.2008104026317596,0.1800220906734466,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.16375732421875,0.5878874063491821,0.050000000745058,0.0480078235268592,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1567077636719,0.7939552068710327,0.1233054101467132,0.0865051373839378,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.16375732421875,0.5878874063491821,0.050000000745058,0.0480078235268592,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15802001953125,0.7310944199562073,0.0956407189369201,0.4319993257522583,289.1560974121094,289.1499938964844,287.68896484375,283.9623413085937,288.99810791015625,297.342529296875,289.1478576660156,1.0,0.1937780529260635,1.0,1.0,0.2701506018638611,1.0,-0.9535181522369384,0.8245194554328918,0.1289987117052078,0.5892280340194702,0.0,0.0,0.0,22.17241668701172,25.0,-108.19681549072266,-0.0,85.34686279296875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971374511719,0.9409853219985962,0.2050531804561615,0.1838372945785522,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038513183594,0.5872759222984314,0.050000000745058,0.0480109602212905,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985412597656,0.795344352722168,0.1242539882659912,0.0871853083372116,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038513183594,0.5872759222984314,0.050000000745058,0.0480109602212905,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995788574219,0.7315943837165833,0.0960870087146759,0.4341465830802917,289.0980834960937,289.25,287.766357421875,283.9769897460937,288.9730834960937,297.3526306152344,289.0914001464844,1.0,0.1950654238462448,1.0,1.0,0.2590892016887665,1.0,-0.9614986777305604,0.840732216835022,0.1207664683461189,0.6045109629631042,0.0,0.0,0.0,22.3580322265625,25.0,-86.62410736083984,-0.0,87.20604705810547,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971374511719,0.9409853219985962,0.2050531804561615,0.1838372945785522,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038513183594,0.5872759222984314,0.050000000745058,0.0480109602212905,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985412597656,0.795344352722168,0.1242539882659912,0.0871853083372116,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038513183594,0.5872759222984314,0.050000000745058,0.0480109602212905,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995788574219,0.7315943837165833,0.0960870087146759,0.4341465830802917,289.0980834960937,289.25,287.766357421875,283.9769897460937,288.9730834960937,297.3526306152344,289.0914001464844,1.0,0.1950654238462448,1.0,1.0,0.2590892016887665,1.0,-0.9614986777305604,0.840732216835022,0.1207664683461189,0.6045109629631042,0.0,0.0,0.0,22.3580322265625,25.0,-86.62410736083984,-0.0,87.20604705810547,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07232666015625,0.9441773295402528,0.2071679234504699,0.1857361644506454,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0783996582031,0.5869737267494202,0.050000000745058,0.0480125173926353,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0735778808594,0.7959793210029602,0.1247057765722274,0.0875065624713897,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0783996582031,0.5869737267494202,0.050000000745058,0.0480125173926353,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.07452392578125,0.7317593693733215,0.0962773039937019,0.4350525736808777,289.0731811523437,289.25,287.80499267578125,283.9845275878906,288.96270751953125,297.3578491210937,289.06719970703125,1.0,0.1956757754087448,1.0,1.0,0.2535585165023803,1.0,-0.9652546644210817,0.8485220670700073,0.1167325526475906,0.6118730902671814,0.0,0.0,0.0,22.44792366027832,25.0,-77.07010650634766,-0.0,88.09435272216797,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531616210937,0.9473024010658264,0.2092843204736709,0.1876335442066192,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.05731201171875,0.5866702795028687,0.050000000745058,0.048014085739851,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.05389404296875,0.7965868711471558,0.1251498609781265,0.0878204852342605,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05731201171875,0.5866702795028687,0.050000000745058,0.048014085739851,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.05450439453125,0.7318832874298096,0.0964534282684326,0.4358831644058227,289.0536499023437,289.3500061035156,287.8435974121094,283.9922180175781,289.00897216796875,297.3632202148437,289.0511169433594,1.0,0.1962660402059555,1.0,1.0,0.2562388777732849,1.0,-0.9689094424247742,0.849725604057312,0.1191838756203651,0.6126881837844849,0.0,0.0,0.0,22.535627365112305,25.0,-52.580902099609375,-0.0,88.96109008789062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.068115234375,0.9538429379463196,0.2136430740356445,0.1914980560541153,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06402587890625,0.586298406124115,0.050000000745058,0.0480159968137741,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.067138671875,0.7981184720993042,0.1260843575000763,0.0884604752063751,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06402587890625,0.586298406124115,0.050000000745058,0.0480159968137741,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0664367675781,0.732337236404419,0.0968162640929222,0.4374879896640777,289.06744384765625,289.45001220703125,287.920654296875,284.00811767578125,289.1270751953125,297.37530517578125,289.0723571777344,1.0,0.1973953545093536,1.0,1.0,0.2615995705127716,1.0,-0.9762465357780457,0.8511208295822144,0.1251257061958313,0.6132362484931946,0.0,0.0,0.0,22.67957878112793,25.0,18.307836532592773,-0.0,90.6637725830078,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.068115234375,0.9538429379463196,0.2136430740356445,0.1914980560541153,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06402587890625,0.586298406124115,0.050000000745058,0.0480159968137741,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.067138671875,0.7981184720993042,0.1260843575000763,0.0884604752063751,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06402587890625,0.586298406124115,0.050000000745058,0.0480159968137741,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0664367675781,0.732337236404419,0.0968162640929222,0.4374879896640777,289.06744384765625,289.45001220703125,287.920654296875,284.00811767578125,289.1270751953125,297.37530517578125,289.0723571777344,1.0,0.1973953545093536,1.0,1.0,0.2615995705127716,1.0,-0.9762465357780457,0.8511208295822144,0.1251257061958313,0.6132362484931946,0.0,0.0,0.0,22.67957878112793,25.0,18.307836532592773,-0.0,90.6637725830078,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1207275390625,0.9612399935722352,0.2182452231645584,0.195567175745964,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1130676269531,0.586473286151886,0.050000000745058,0.0480150282382965,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1190185546875,0.8005414605140686,0.1271429508924484,0.0891759246587753,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1130676269531,0.586473286151886,0.050000000745058,0.0480150282382965,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177673339844,0.7334704399108887,0.0972513183951377,0.4393422603607178,289.1195373535156,289.54998779296875,287.9975280761719,284.0247802734375,289.2459716796875,297.38983154296875,289.1277160644531,1.0,0.1984864920377731,1.0,1.0,0.2669602930545807,1.0,-0.9842121601104736,0.852828860282898,0.1313833147287368,0.6138281226158142,0.0,0.0,0.0,22.756710052490234,25.0,68.66744995117188,-0.0,92.40423583984376,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1207275390625,0.9612399935722352,0.2182452231645584,0.195567175745964,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1130676269531,0.586473286151886,0.050000000745058,0.0480150282382965,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1190185546875,0.8005414605140686,0.1271429508924484,0.0891759246587753,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1130676269531,0.586473286151886,0.050000000745058,0.0480150282382965,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177673339844,0.7334704399108887,0.0972513183951377,0.4393422603607178,289.1195373535156,289.54998779296875,287.9975280761719,284.0247802734375,289.2459716796875,297.38983154296875,289.1277160644531,1.0,0.1984864920377731,1.0,1.0,0.2669602930545807,1.0,-0.9842121601104736,0.852828860282898,0.1313833147287368,0.6138281226158142,0.0,0.0,0.0,22.756710052490234,25.0,68.66744995117188,-0.0,92.40423583984376,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2120361328125,0.9692515730857848,0.2230904847383499,0.1998434960842132,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1976623535156,0.587144672870636,0.050000000745058,0.0480114594101905,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.8038378357887268,0.1283398419618606,0.0899813249707222,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1976623535156,0.587144672870636,0.050000000745058,0.0480114594101905,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2064208984375,0.7353050708770752,0.0977821871638298,0.4415801465511322,289.20977783203125,289.6499938964844,288.0741882324219,284.04229736328125,289.4500732421875,297.4065856933594,289.2252197265625,1.0,0.199569970369339,1.0,1.0,0.2825159728527069,1.0,-0.9929885268211364,0.8454592227935791,0.1475293189287185,0.6050503253936768,0.0,0.0,0.0,22.773975372314453,25.0,134.96775817871094,-0.0,94.22906494140624,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2120361328125,0.9692515730857848,0.2230904847383499,0.1998434960842132,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1976623535156,0.587144672870636,0.050000000745058,0.0480114594101905,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.8038378357887268,0.1283398419618606,0.0899813249707222,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1976623535156,0.587144672870636,0.050000000745058,0.0480114594101905,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2064208984375,0.7353050708770752,0.0977821871638298,0.4415801465511322,289.20977783203125,289.6499938964844,288.0741882324219,284.04229736328125,289.4500732421875,297.4065856933594,289.2252197265625,1.0,0.199569970369339,1.0,1.0,0.2825159728527069,1.0,-0.9929885268211364,0.8454592227935791,0.1475293189287185,0.6050503253936768,0.0,0.0,0.0,22.773975372314453,25.0,134.96775817871094,-0.0,94.22906494140624,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551330566406,0.9780256748199464,0.2282943278551101,0.2044141888618469,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3354797363281,0.5884755253791809,0.050000000745058,0.0480044744908809,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.350830078125,0.8082980513572693,0.129742830991745,0.090916983783245,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3354797363281,0.5884755253791809,0.050000000745058,0.0480044744908809,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3476867675781,0.7381353974342346,0.0984662324190139,0.4444271922111511,289.3521423339844,289.75,288.15057373046875,284.0607604980469,289.67047119140625,297.4263916015625,289.3717346191406,1.0,0.2006812244653701,1.0,1.0,0.2980716824531555,1.0,-1.0029972791671753,0.8374828696250916,0.1655144840478897,0.5952017307281494,0.0,0.0,0.0,22.71713829040528,25.0,194.9963531494141,-0.0,96.21215057373048,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551330566406,0.9780256748199464,0.2282943278551101,0.2044141888618469,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3354797363281,0.5884755253791809,0.050000000745058,0.0480044744908809,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.350830078125,0.8082980513572693,0.129742830991745,0.090916983783245,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3354797363281,0.5884755253791809,0.050000000745058,0.0480044744908809,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3476867675781,0.7381353974342346,0.0984662324190139,0.4444271922111511,289.3521423339844,289.75,288.15057373046875,284.0607604980469,289.67047119140625,297.4263916015625,289.3717346191406,1.0,0.2006812244653701,1.0,1.0,0.2980716824531555,1.0,-1.0029972791671753,0.8374828696250916,0.1655144840478897,0.5952017307281494,0.0,0.0,0.0,22.71713829040528,25.0,194.9963531494141,-0.0,96.21215057373048,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4386901855469,0.98264878988266,0.2310364544391632,0.2068251222372055,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4170837402344,0.5894063711166382,0.050000000745058,0.0479996390640735,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4339904785156,0.8109561204910278,0.1305286884307861,0.0914425477385521,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4170837402344,0.5894063711166382,0.050000000745058,0.0479996390640735,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4305419921875,0.7399798631668091,0.0988741666078567,0.4461348354816437,289.4353942871094,289.75,288.18865966796875,284.0704040527344,289.7835998535156,297.4374084472656,289.45660400390625,1.0,0.2012594044208526,1.0,1.0,0.3058495223522186,1.0,-1.0085594654083252,0.8334504961967468,0.1751089394092559,0.5900294780731201,0.0,0.0,0.0,22.660459518432617,25.0,218.5668487548828,-0.0,97.28526306152344,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5277099609375,0.9873468279838562,0.233864739537239,0.2093139737844467,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5047607421875,0.5905018448829651,0.050000000745058,0.0479939952492713,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52276611328125,0.8138672709465027,0.1313676387071609,0.092005081474781,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5047607421875,0.5905018448829651,0.050000000745058,0.0479939952492713,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5191345214844,0.7421050667762756,0.0993249416351318,0.4480312466621399,289.5242614746094,289.8500061035156,288.2267150878906,284.0802917480469,289.8859558105469,297.4490661621094,289.546142578125,1.0,0.2018574178218841,1.0,1.0,0.3121376037597656,1.0,-1.0144845247268677,0.830950140953064,0.1835343390703201,0.5862468481063843,0.0,0.0,0.0,22.58736228942871,25.0,235.0326690673828,-0.0,98.41793823242188,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.711181640625,0.99649178981781,0.2397556006908416,0.2145052403211593,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.68707275390625,0.5929327607154846,0.050000000745058,0.047981634736061,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7060241699219,0.8201332092285156,0.1331842392683029,0.0932312235236167,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68707275390625,0.5929327607154846,0.050000000745058,0.047981634736061,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022399902344,0.7469394207000732,0.1003422960639,0.4523583352565765,289.7075500488281,289.95001220703125,288.3025207519531,284.1010131835937,290.0883483886719,297.4740295410156,289.7301025390625,1.0,0.2031163573265075,1.0,1.0,0.3247137665748596,1.0,-1.0270384550094604,0.826033890247345,0.2010045796632766,0.5784687399864197,0.0,0.0,0.0,22.421375274658203,25.0,254.39784240722656,-0.0,100.864501953125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.711181640625,0.99649178981781,0.2397556006908416,0.2145052403211593,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.68707275390625,0.5929327607154846,0.050000000745058,0.047981634736061,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7060241699219,0.8201332092285156,0.1331842392683029,0.0932312235236167,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68707275390625,0.5929327607154846,0.050000000745058,0.047981634736061,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022399902344,0.7469394207000732,0.1003422960639,0.4523583352565765,289.7075500488281,289.95001220703125,288.3025207519531,284.1010131835937,290.0883483886719,297.4740295410156,289.7301025390625,1.0,0.2031163573265075,1.0,1.0,0.3247137665748596,1.0,-1.0270384550094604,0.826033890247345,0.2010045796632766,0.5784687399864197,0.0,0.0,0.0,22.421375274658203,25.0,254.39784240722656,-0.0,100.864501953125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9027404785156,0.9922168254852296,0.2464984655380249,0.2124656438827514,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777160644531,0.5912712812423706,0.050000000745058,0.047989971935749,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976135253906,0.8219267129898071,0.1351628303527832,0.0945914611220359,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777160644531,0.5912712812423706,0.050000000745058,0.047989971935749,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.7478103637695312,0.1015009582042694,0.4574372768402099,289.8990783691406,290.04998779296875,288.3780517578125,284.1229858398437,290.29229736328125,297.50701904296875,289.9222412109375,1.0,0.2042539268732071,1.0,1.0,0.3372899293899536,1.0,-1.032668113708496,0.8151262402534485,0.2175419479608535,0.5664215087890625,0.0,0.0,0.0,22.69927024841309,25.0,266.5099182128906,-0.0,102.54496002197266,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9027404785156,0.9922168254852296,0.2464984655380249,0.2124656438827514,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777160644531,0.5912712812423706,0.050000000745058,0.047989971935749,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976135253906,0.8219267129898071,0.1351628303527832,0.0945914611220359,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777160644531,0.5912712812423706,0.050000000745058,0.047989971935749,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.7478103637695312,0.1015009582042694,0.4574372768402099,289.8990783691406,290.04998779296875,288.3780517578125,284.1229858398437,290.29229736328125,297.50701904296875,289.9222412109375,1.0,0.2042539268732071,1.0,1.0,0.3372899293899536,1.0,-1.032668113708496,0.8151262402534485,0.2175419479608535,0.5664215087890625,0.0,0.0,0.0,22.69927024841309,25.0,266.5099182128906,-0.0,102.54496002197266,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0856628417969,0.99177223443985,0.2542565166950226,0.2119123935699463,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0635070800781,0.5914672017097473,0.050000000745058,0.0479889400303363,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0813903808594,0.8260744214057922,0.1372838467359542,0.096048504114151,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0635070800781,0.5914672017097473,0.050000000745058,0.0479889400303363,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0779724121094,0.7509787678718567,0.1028030589222908,0.4631165266036987,290.08258056640625,290.1499938964844,288.4532165527344,284.1463317871094,290.42889404296875,297.5520935058594,290.10223388671875,1.0,0.2053400129079818,1.0,1.0,0.3426211178302765,1.0,-1.0405874252319336,0.8141108751296997,0.2264766097068786,0.5634148716926575,0.0,0.0,0.0,22.76472282409668,25.0,248.2294006347656,-0.0,104.41232299804688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
