time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037920,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0856628417969,0.99177223443985,0.2542565166950226,0.2119123935699463,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0635070800781,0.5914672017097473,0.050000000745058,0.0479889400303363,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0813903808594,0.8260744214057922,0.1372838467359542,0.096048504114151,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0635070800781,0.5914672017097473,0.050000000745058,0.0479889400303363,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0779724121094,0.7509787678718567,0.1028030589222908,0.4631165266036987,290.08258056640625,290.1499938964844,288.4532165527344,284.1463317871094,290.42889404296875,297.5520935058594,290.10223388671875,1.0,0.2053400129079818,1.0,1.0,0.3426211178302765,1.0,-1.0405874252319336,0.8141108751296997,0.2264766097068786,0.5634148716926575,0.0,0.0,0.0,22.76472282409668,25.0,248.2294006347656,-0.0,104.41232299804688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2454833984375,0.991541028022766,0.2623415291309356,0.211227610707283,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2252502441406,0.5919865369796753,0.050000000745058,0.0479862689971923,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2416687011719,0.8307225108146667,0.1394810676574707,0.0975701808929443,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2252502441406,0.5919865369796753,0.050000000745058,0.0479862689971923,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2385559082031,0.7547593116760254,0.1041978299617767,0.4692748486995697,290.2427062988281,290.25,288.52801513671875,284.1711730957031,290.5591125488281,297.5988464355469,290.26092529296875,1.0,0.2064156085252761,1.0,1.0,0.3479523062705993,1.0,-1.0489405393600464,0.8135429620742798,0.2353975772857666,0.5606040954589844,0.0,0.0,0.0,22.792325973510746,28.0,226.2306671142578,-0.0,106.34012603759766,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2454833984375,0.991541028022766,0.2623415291309356,0.211227610707283,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2252502441406,0.5919865369796753,0.050000000745058,0.0479862689971923,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2416687011719,0.8307225108146667,0.1394810676574707,0.0975701808929443,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2252502441406,0.5919865369796753,0.050000000745058,0.0479862689971923,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2385559082031,0.7547593116760254,0.1041978299617767,0.4692748486995697,290.2427062988281,290.25,288.52801513671875,284.1711730957031,290.5591125488281,297.5988464355469,290.26092529296875,1.0,0.2064156085252761,1.0,1.0,0.3479523062705993,1.0,-1.0489405393600464,0.8135429620742798,0.2353975772857666,0.5606040954589844,0.0,0.0,0.0,22.792325973510746,28.0,226.2306671142578,-0.0,106.34012603759766,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32183837890625,0.9918246865272522,0.2664370536804199,0.2120689004659652,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.5913481116294861,0.050000000745058,0.047989472746849,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182067871094,0.8320339918136597,0.1406004875898361,0.0983490720391273,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.5913481116294861,0.050000000745058,0.047989472746849,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.315185546875,0.7557344436645508,0.1049253642559051,0.4725017845630646,290.3191833496094,290.25,288.5652770996094,284.1841735839844,290.62286376953125,297.61474609375,290.3367919921875,1.0,0.2074611634016037,1.0,1.0,0.3506178855895996,1.0,-1.0547643899917605,0.8143981695175171,0.2403662055730819,0.5598396062850952,0.0,0.0,0.0,22.93953323364257,28.0,217.7791290283203,-0.0,107.9273681640625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3933410644531,0.9923909902572632,0.2704599499702453,0.2137976586818695,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3753662109375,0.590033233165741,0.050000000745058,0.047996137291193,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3901672363281,0.8325743675231934,0.1417315304279327,0.0991396605968475,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3753662109375,0.590033233165741,0.050000000745058,0.047996137291193,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.387451171875,0.7560152411460876,0.1056763231754303,0.4758504033088684,290.3909912109375,290.3500061035156,288.6024475097656,284.1976013183594,290.6471862792969,297.62432861328125,290.40594482421875,1.0,0.2087887525558471,1.0,1.0,0.3490434288978576,1.0,-1.0618224143981934,0.8212015628814697,0.2406209111213684,0.5646674633026123,0.0,0.0,0.0,23.190126419067383,31.0,198.5374298095703,-0.0,110.00502014160156,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962158203125,0.9941019415855408,0.2781123518943786,0.2194932848215103,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4844665527344,0.5856704711914062,0.050000000745058,0.0480187535285949,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.494140625,0.8316284418106079,0.1439748257398605,0.1007293388247489,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4844665527344,0.5856704711914062,0.050000000745058,0.0480187535285949,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4924011230469,0.7547464966773987,0.1071905121207237,0.4827489554882049,290.49468994140625,290.45001220703125,288.67645263671875,284.2257385253906,290.678466796875,297.6312866210937,290.50457763671875,1.0,0.2122418284416198,1.0,1.0,0.3458944857120514,1.0,-1.078899621963501,0.8376950025558472,0.241204634308815,0.5764357447624207,0.0,0.0,0.0,23.963733673095703,34.0,145.9190673828125,-0.0,115.43888854980467,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962158203125,0.9941019415855408,0.2781123518943786,0.2194932848215103,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4844665527344,0.5856704711914062,0.050000000745058,0.0480187535285949,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.494140625,0.8316284418106079,0.1439748257398605,0.1007293388247489,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4844665527344,0.5856704711914062,0.050000000745058,0.0480187535285949,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4924011230469,0.7547464966773987,0.1071905121207237,0.4827489554882049,290.49468994140625,290.45001220703125,288.67645263671875,284.2257385253906,290.678466796875,297.6312866210937,290.50457763671875,1.0,0.2122418284416198,1.0,1.0,0.3458944857120514,1.0,-1.078899621963501,0.8376950025558472,0.241204634308815,0.5764357447624207,0.0,0.0,0.0,23.963733673095703,34.0,145.9190673828125,-0.0,115.43888854980467,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.562744140625,0.9958787560462952,0.2841491997241974,0.2264563739299774,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531311035156,0.5802653431892395,0.050000000745058,0.0480478666722774,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.56103515625,0.8288010954856873,0.1458350718021392,0.1020606532692909,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531311035156,0.5802653431892395,0.050000000745058,0.0480478666722774,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5596008300781,0.7518072724342346,0.1084479838609695,0.4885842800140381,290.5614624023437,290.45001220703125,288.7392272949219,284.25115966796875,290.7050476074219,297.6299743652344,290.5694274902344,1.0,0.2159198522567749,1.0,1.0,0.3432075381278991,1.0,-1.095927596092224,0.8536009788513184,0.2423266172409057,0.5877567529678345,0.0,0.0,0.0,24.90616607666016,34.0,114.2999038696289,-0.0,121.3275375366211,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5727844238281,0.9961892366409302,0.2851393222808838,0.2278299629688263,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5635070800781,0.5791889429092407,0.050000000745058,0.0480538196861743,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5711364746094,0.8281388282775879,0.1461493372917175,0.1022863239049911,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5635070800781,0.5791889429092407,0.050000000745058,0.0480538196861743,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697631835937,0.7511389851570129,0.1086589768528938,0.4895709753036499,290.5715637207031,290.54998779296875,288.75,284.25567626953125,290.7095947265625,297.629150390625,290.5792236328125,1.0,0.2166149318218231,1.0,1.0,0.3427455425262451,1.0,-1.0990458726882937,0.8564780950546265,0.2425677627325058,0.5898117423057556,0.0,0.0,0.0,25.095029830932617,37.0,109.9511947631836,-0.0,122.4539031982422,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.62664794921875,0.9978010654449464,0.2909458577632904,0.2361963391304016,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6185913085937,0.5725538730621338,0.050000000745058,0.0480917021632194,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.62518310546875,0.8240695595741272,0.1482106894254684,0.1036831438541412,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6185913085937,0.5725538730621338,0.050000000745058,0.0480917021632194,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6240234375,0.7471566796302795,0.110126294195652,0.4958670735359192,290.62554931640625,290.54998779296875,288.81256103515625,284.2825012207031,290.741455078125,297.6242980957031,290.6321716308594,1.0,0.2209464013576507,1.0,1.0,0.3405227661132812,1.0,-1.1184101104736328,0.8735275268554688,0.2448825389146804,0.6019282341003418,0.0,0.0,0.0,26.29622268676757,37.0,91.04020690917967,-0.0,129.62942504882812,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.63525390625,0.998034119606018,0.2919585108757019,0.2376586347818374,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6273498535156,0.5713798403739929,0.050000000745058,0.0480986312031745,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6338195800781,0.8233992457389832,0.1486083716154098,0.1039514914155006,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6273498535156,0.5713798403739929,0.050000000745058,0.0480986312031745,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6326599121094,0.7465311884880066,0.110424518585205,0.4971385300159454,290.6341857910156,290.45001220703125,288.8233337402344,284.2872009277344,290.74725341796875,297.6235656738281,290.64068603515625,1.0,0.2217461764812469,1.0,1.0,0.3401405811309814,1.0,-1.1220306158065796,0.8766671419143677,0.2453634291887283,0.6041799783706665,0.0,0.0,0.0,26.517927169799805,25.0,88.75447082519531,-0.0,130.99000549316406,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893310546875,0.9970502257347108,0.300046294927597,0.2319889962673187,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826477050781,0.575907289981842,0.050000000745058,0.0480721481144428,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6882019042969,0.8333439230918884,0.1515319049358368,0.1058986634016037,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826477050781,0.575907289981842,0.050000000745058,0.0480721481144428,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.7559806704521179,0.1127149015665054,0.506715714931488,290.6884765625,290.3500061035156,288.89666748046875,284.32000732421875,290.7820739746094,297.6279602050781,290.6937866210937,1.0,0.2211792916059494,1.0,1.0,0.3375356495380401,1.0,-1.1289914846420288,0.8852092623710632,0.243782177567482,0.6109339594841003,0.0,0.0,0.0,25.93661117553711,28.0,74.40509033203125,-0.0,131.6944580078125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893310546875,0.9970502257347108,0.300046294927597,0.2319889962673187,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826477050781,0.575907289981842,0.050000000745058,0.0480721481144428,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6882019042969,0.8333439230918884,0.1515319049358368,0.1058986634016037,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6826477050781,0.575907289981842,0.050000000745058,0.0480721481144428,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.7559806704521179,0.1127149015665054,0.506715714931488,290.6884765625,290.3500061035156,288.89666748046875,284.32000732421875,290.7820739746094,297.6279602050781,290.6937866210937,1.0,0.2211792916059494,1.0,1.0,0.3375356495380401,1.0,-1.1289914846420288,0.8852092623710632,0.243782177567482,0.6109339594841003,0.0,0.0,0.0,25.93661117553711,28.0,74.40509033203125,-0.0,131.6944580078125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7128601074219,0.9964823126792908,0.3049722611904144,0.2291818112134933,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7066955566406,0.5781253576278687,0.050000000745058,0.048059556633234,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7118530273437,0.8385576605796814,0.1531303972005844,0.1069737300276756,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7066955566406,0.5781253576278687,0.050000000745058,0.048059556633234,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7109680175781,0.7611710429191589,0.1140462085604667,0.5123394131660461,290.71209716796875,290.3500061035156,288.9333190917969,284.3368835449219,290.8013000488281,297.6383056640625,290.7171936035156,1.0,0.2216056734323501,1.0,1.0,0.3362331688404083,1.0,-1.133642077445984,0.890347957611084,0.2432940751314163,0.6148425936698914,0.0,0.0,0.0,25.67622756958008,28.0,69.29588317871094,-0.0,132.41293334960938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73297119140625,0.996142327785492,0.3100687563419342,0.2276174426078796,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72821044921875,0.5793547630310059,0.050000000745058,0.04805264249444,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323303222656,0.8428080081939697,0.1548026651144027,0.1081101074814796,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.72821044921875,0.5793547630310059,0.050000000745058,0.04805264249444,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317199707031,0.7655917406082153,0.1154893711209297,0.518527626991272,290.73248291015625,290.25,288.9700012207031,284.3540954589844,290.78277587890625,297.6498413085937,290.7353210449219,1.0,0.2223883122205734,1.0,1.0,0.3302866816520691,1.0,-1.140536189079285,0.902900218963623,0.2376360297203064,0.625730574131012,0.0,0.0,0.0,25.592742919921875,31.0,53.68833541870117,-0.0,134.0785675048828,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366027832031,0.9959324598312378,0.3203691840171814,0.2266879230737686,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373962402344,0.5800827145576477,0.050000000745058,0.0480484962463378,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367553710937,0.8496053218841553,0.1582795679569244,0.1105061024427414,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373962402344,0.5800827145576477,0.050000000745058,0.0480484962463378,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369079589844,0.7731534242630005,0.1186223328113555,0.53221195936203,290.7367248535156,290.1499938964844,289.0433349609375,284.3893737792969,290.7352600097656,297.6715393066406,290.7358703613281,1.0,0.2249817103147506,1.0,1.0,0.318393737077713,1.0,-1.1587097644805908,0.9319958686828612,0.2267138361930847,0.6506941914558411,0.0,0.0,0.0,25.735092163085938,34.0,9.794628143310549,-0.0,139.2603759765625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366027832031,0.9959324598312378,0.3203691840171814,0.2266879230737686,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373962402344,0.5800827145576477,0.050000000745058,0.0480484962463378,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367553710937,0.8496053218841553,0.1582795679569244,0.1105061024427414,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373962402344,0.5800827145576477,0.050000000745058,0.0480484962463378,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369079589844,0.7731534242630005,0.1186223328113555,0.53221195936203,290.7367248535156,290.1499938964844,289.0433349609375,284.3893737792969,290.7352600097656,297.6715393066406,290.7358703613281,1.0,0.2249817103147506,1.0,1.0,0.318393737077713,1.0,-1.1587097644805908,0.9319958686828612,0.2267138361930847,0.6506941914558411,0.0,0.0,0.0,25.735092163085938,34.0,9.794628143310549,-0.0,139.2603759765625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.721923828125,0.99635249376297,0.3305223286151886,0.2285740375518798,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7243347167969,0.5786024332046509,0.050000000745058,0.0480565838515758,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7222900390625,0.8539262413978577,0.1618574261665344,0.1129932180047035,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7243347167969,0.5786024332046509,0.050000000745058,0.0480565838515758,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7226257324219,0.7786779403686523,0.1219817250967025,0.5470872521400452,290.7221984863281,290.04998779296875,289.1166687011719,284.4258728027344,290.69415283203125,297.6890563964844,290.72021484375,1.0,0.228779911994934,1.0,1.0,0.3065007925033569,1.0,-1.181832790374756,0.9648016691207886,0.2170312106609344,0.6784830689430237,0.0,0.0,0.0,26.263517379760746,37.0,-16.315723419189453,-0.0,146.75146484375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.721923828125,0.99635249376297,0.3305223286151886,0.2285740375518798,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7243347167969,0.5786024332046509,0.050000000745058,0.0480565838515758,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7222900390625,0.8539262413978577,0.1618574261665344,0.1129932180047035,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7243347167969,0.5786024332046509,0.050000000745058,0.0480565838515758,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7226257324219,0.7786779403686523,0.1219817250967025,0.5470872521400452,290.7221984863281,290.04998779296875,289.1166687011719,284.4258728027344,290.69415283203125,297.6890563964844,290.72021484375,1.0,0.228779911994934,1.0,1.0,0.3065007925033569,1.0,-1.181832790374756,0.9648016691207886,0.2170312106609344,0.6784830689430237,0.0,0.0,0.0,26.263517379760746,37.0,-16.315723419189453,-0.0,146.75146484375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.673095703125,0.9972283840179444,0.3403674364089966,0.2329263389110565,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825561523437,0.5751612186431885,0.050000000745058,0.0480759404599666,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.8558741807937622,0.1654842942953109,0.1155358776450157,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825561523437,0.5751612186431885,0.050000000745058,0.0480759404599666,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.67578125,0.7821382880210876,0.1254860758781433,0.5627705454826355,290.6742248535156,289.9100036621094,289.19000244140625,284.4635009765625,290.56109619140625,297.70220947265625,290.6661682128906,1.0,0.2336063832044601,1.0,1.0,0.2826166450977325,1.0,-1.2089771032333374,1.0152859687805176,0.1936911344528198,0.7231362462043762,0.0,0.0,0.0,27.14676856994629,40.0,-72.46599578857422,-0.0,156.42686462402344,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.673095703125,0.9972283840179444,0.3403674364089966,0.2329263389110565,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825561523437,0.5751612186431885,0.050000000745058,0.0480759404599666,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.8558741807937622,0.1654842942953109,0.1155358776450157,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825561523437,0.5751612186431885,0.050000000745058,0.0480759404599666,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.67578125,0.7821382880210876,0.1254860758781433,0.5627705454826355,290.6742248535156,289.9100036621094,289.19000244140625,284.4635009765625,290.56109619140625,297.70220947265625,290.6661682128906,1.0,0.2336063832044601,1.0,1.0,0.2826166450977325,1.0,-1.2089771032333374,1.0152859687805176,0.1936911344528198,0.7231362462043762,0.0,0.0,0.0,27.14676856994629,40.0,-72.46599578857422,-0.0,156.42686462402344,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.58477783203125,0.9983119964599608,0.3496730327606201,0.239529550075531,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970764160156,0.5698683857917786,0.050000000745058,0.0481069236993789,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5864562988281,0.8553553223609924,0.1690410077571869,0.1180561929941177,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970764160156,0.5698683857917786,0.050000000745058,0.0481069236993789,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.587890625,0.7833565473556519,0.1290159821510315,0.5787468552589417,290.5860595703125,289.7389221191406,289.2633361816406,284.5023193359375,290.4388427734375,297.71002197265625,290.5768127441406,1.0,0.2392956614494323,1.0,1.0,0.2587324976921081,1.0,-1.2391784191131592,1.0676155090332031,0.1715628504753112,0.7690635323524475,0.0,0.0,0.0,28.38058853149414,43.0,-113.15731048583984,-0.0,168.17498779296875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.58477783203125,0.9983119964599608,0.3496730327606201,0.239529550075531,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970764160156,0.5698683857917786,0.050000000745058,0.0481069236993789,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5864562988281,0.8553553223609924,0.1690410077571869,0.1180561929941177,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970764160156,0.5698683857917786,0.050000000745058,0.0481069236993789,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.587890625,0.7833565473556519,0.1290159821510315,0.5787468552589417,290.5860595703125,289.7389221191406,289.2633361816406,284.5023193359375,290.4388427734375,297.71002197265625,290.5768127441406,1.0,0.2392956614494323,1.0,1.0,0.2587324976921081,1.0,-1.2391784191131592,1.0676155090332031,0.1715628504753112,0.7690635323524475,0.0,0.0,0.0,28.38058853149414,43.0,-113.15731048583984,-0.0,168.17498779296875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369567871094,0.9988303780555724,0.3541166186332702,0.2435550540685653,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497436523437,0.5665987730026245,0.050000000745058,0.0481268242001533,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.8542346954345703,0.1707890480756759,0.1192971691489219,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497436523437,0.5665987730026245,0.050000000745058,0.0481268242001533,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5401611328125,0.7831540703773499,0.1307761818170547,0.5867452621459961,290.5382995605469,289.7030029296875,289.29998779296875,284.5221252441406,290.3850402832031,297.7097473144531,290.5289611816406,1.0,0.2424159198999405,1.0,1.0,0.2467904239892959,1.0,-1.2551476955413818,1.0940213203430176,0.161126434803009,0.7921092510223389,0.0,0.0,0.0,29.127140045166016,43.0,-123.32405853271484,-0.0,174.7949981689453,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4862365722656,0.9990000128746032,0.3584343492984772,0.2479410171508789,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5001525878906,0.5630013346672058,0.050000000745058,0.0481494404375553,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4881896972656,0.8526579141616821,0.1725213080644607,0.1205283179879188,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5001525878906,0.5630013346672058,0.050000000745058,0.0481494404375553,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.48974609375,0.7825031280517578,0.1325303614139557,0.594734251499176,290.4877319335937,289.57080078125,289.336669921875,284.542236328125,290.31561279296875,297.7064208984375,290.47723388671875,1.0,0.2456869333982467,1.0,1.0,0.2313922792673111,1.0,-1.2715353965759275,1.123862385749817,0.1476729959249496,0.8185033798217773,0.0,0.0,0.0,29.953344345092773,46.0,-136.30421447753906,-0.0,181.8777770996093,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3706970214844,0.9990000128746032,0.3666688501834869,0.2576025426387787,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863830566406,0.5549812912940979,0.050000000745058,0.0482028648257255,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3728332519531,0.8483098149299622,0.1759127974510193,0.1229522749781608,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863830566406,0.5549812912940979,0.050000000745058,0.0482028648257255,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3744506835937,0.7799935936927795,0.1360017657279968,0.6106152534484863,290.3722839355469,289.4056091308594,289.4100036621094,284.5832214355469,290.1936340332031,297.6957702636719,290.3616027832031,1.0,0.2526086270809173,1.0,1.0,0.2005959749221801,1.0,-1.3052319288253784,1.182594895362854,0.1226370632648468,0.870185136795044,0.0,0.0,0.0,31.83893394470215,49.0,-154.181640625,-0.0,197.3710479736328,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3706970214844,0.9990000128746032,0.3666688501834869,0.2576025426387787,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863830566406,0.5549812912940979,0.050000000745058,0.0482028648257255,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3728332519531,0.8483098149299622,0.1759127974510193,0.1229522749781608,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863830566406,0.5549812912940979,0.050000000745058,0.0482028648257255,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3744506835937,0.7799935936927795,0.1360017657279968,0.6106152534484863,290.3722839355469,289.4056091308594,289.4100036621094,284.5832214355469,290.1936340332031,297.6957702636719,290.3616027832031,1.0,0.2526086270809173,1.0,1.0,0.2005959749221801,1.0,-1.3052319288253784,1.182594895362854,0.1226370632648468,0.870185136795044,0.0,0.0,0.0,31.83893394470215,49.0,-154.181640625,-0.0,197.3710479736328,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621154785156,0.9990000128746032,0.3744321763515472,0.2681517899036407,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27618408203125,0.546244204044342,0.050000000745058,0.0482665188610553,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2640075683594,0.8428056836128235,0.1792278736829757,0.1253215074539184,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.27618408203125,0.546244204044342,0.050000000745058,0.0482665188610553,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.265380859375,0.7762627601623535,0.1394302248954773,0.6263275146484375,290.2635192871094,289.24334716796875,289.4833374023437,284.6252746582031,290.1037292480469,297.68231201171875,290.25439453125,1.0,0.2599314153194427,1.0,1.0,0.1697996705770492,1.0,-1.3397533893585205,1.238959789276123,0.1007935851812362,0.919364094734192,0.0,0.0,0.0,34.012657165527344,52.0,-147.91810607910156,-0.0,214.54527282714844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621154785156,0.9990000128746032,0.3744321763515472,0.2681517899036407,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27618408203125,0.546244204044342,0.050000000745058,0.0482665188610553,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2640075683594,0.8428056836128235,0.1792278736829757,0.1253215074539184,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.27618408203125,0.546244204044342,0.050000000745058,0.0482665188610553,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.265380859375,0.7762627601623535,0.1394302248954773,0.6263275146484375,290.2635192871094,289.24334716796875,289.4833374023437,284.6252746582031,290.1037292480469,297.68231201171875,290.25439453125,1.0,0.2599314153194427,1.0,1.0,0.1697996705770492,1.0,-1.3397533893585205,1.238959789276123,0.1007935851812362,0.919364094734192,0.0,0.0,0.0,34.012657165527344,52.0,-147.91810607910156,-0.0,214.54527282714844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1357116699219,0.9990000128746032,0.3817902207374573,0.2792854309082031,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.15771484375,0.5374534726142883,0.050000000745058,0.0483375526964664,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390686035156,0.8369620442390442,0.1825096905231475,0.1276729553937912,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15771484375,0.5374534726142883,0.050000000745058,0.0483375526964664,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412658691406,0.7720763087272644,0.1428385972976684,0.6419872045516968,290.13818359375,289.0840148925781,289.5566711425781,284.6683654785156,289.8871765136719,297.671142578125,290.1217346191406,1.0,0.2675442397594452,1.0,1.0,0.1314001530408859,1.0,-1.374908447265625,1.321051001548767,0.0538575425744056,0.9940481185913086,0.0,0.0,0.0,36.409278869628906,55.0,-195.3086395263672,-0.0,233.3240203857422,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1357116699219,0.9990000128746032,0.3817902207374573,0.2792854309082031,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.15771484375,0.5374534726142883,0.050000000745058,0.0483375526964664,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390686035156,0.8369620442390442,0.1825096905231475,0.1276729553937912,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15771484375,0.5374534726142883,0.050000000745058,0.0483375526964664,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412658691406,0.7720763087272644,0.1428385972976684,0.6419872045516968,290.13818359375,289.0840148925781,289.5566711425781,284.6683654785156,289.8871765136719,297.671142578125,290.1217346191406,1.0,0.2675442397594452,1.0,1.0,0.1314001530408859,1.0,-1.374908447265625,1.321051001548767,0.0538575425744056,0.9940481185913086,0.0,0.0,0.0,36.409278869628906,55.0,-195.3086395263672,-0.0,233.3240203857422,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93572998046875,0.9990000128746032,0.38832488656044,0.2911595702171325,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617919921875,0.5287494659423828,0.050000000745058,0.0484165214002132,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391784667969,0.8306452035903931,0.1855539828538894,0.129906952381134,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617919921875,0.5287494659423828,0.050000000745058,0.0484165214002132,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.94140625,0.7673351168632507,0.1460733413696289,0.6571188569068909,289.938232421875,288.9276123046875,289.6300048828125,284.7124328613281,289.6906433105469,297.66015625,289.9232177734375,1.0,0.2753454744815826,1.0,1.0,0.0930006504058837,1.0,-1.4101983308792114,1.400015115737915,0.0101831899955868,1.0655986070632937,0.0,0.0,0.0,39.02750015258789,58.0,-243.59490966796875,-0.0,253.5635528564453,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93572998046875,0.9990000128746032,0.38832488656044,0.2911595702171325,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617919921875,0.5287494659423828,0.050000000745058,0.0484165214002132,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391784667969,0.8306452035903931,0.1855539828538894,0.129906952381134,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617919921875,0.5287494659423828,0.050000000745058,0.0484165214002132,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.94140625,0.7673351168632507,0.1460733413696289,0.6571188569068909,289.938232421875,288.9276123046875,289.6300048828125,284.7124328613281,289.6906433105469,297.66015625,289.9232177734375,1.0,0.2753454744815826,1.0,1.0,0.0930006504058837,1.0,-1.4101983308792114,1.400015115737915,0.0101831899955868,1.0655986070632937,0.0,0.0,0.0,39.02750015258789,58.0,-243.59490966796875,-0.0,253.5635528564453,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8650207519531,0.9990000128746032,0.3913268446922302,0.2973862588405609,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8831787109375,0.5244625210762024,0.050000000745058,0.0484592579305172,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8673095703125,0.8272788524627686,0.1870121955871582,0.1309618353843689,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8831787109375,0.5244625210762024,0.050000000745058,0.0484592579305172,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.76473069190979,0.147632211446762,0.6643640398979187,289.8666687011719,288.89532470703125,289.6666564941406,284.7348327636719,289.6822509765625,297.6549987792969,289.8572692871094,1.0,0.2792823314666748,1.0,1.0,0.0738008916378021,1.0,-1.4277398586273191,1.4248074293136597,0.0029324006754904,1.08676278591156,0.0,0.0,0.0,40.41909408569336,58.0,-207.06280517578125,-0.0,264.1648254394531,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
