time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039960,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8215026855469,0.9990000128746032,0.3951349854469299,0.2810908257961273,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8265686035156,0.7063454389572144,0.132877305150032,0.1033116728067398,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8227233886719,0.8439229726791382,0.1885591596364975,0.1319180577993393,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8324584960937,0.5360815525054932,0.050000000745058,0.048348668962717,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.82354736328125,0.7820061445236206,0.1492563337087631,0.6709179282188416,289.822265625,288.7741394042969,289.7033386230469,284.7574462890625,289.70623779296875,297.64923095703125,289.8176574707031,1.0,0.2842737734317779,1.0,1.0,0.0590407140552997,1.0,-1.4828605651855469,1.4818938970565796,0.0009666891419328,1.1319119930267334,0.0,0.0,0.0,38.59501647949219,78.0,-154.06475830078125,-0.0,283.3474426269531,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.9990000128746032,0.4040914177894592,0.3048266172409057,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.7330228686332703,0.1314829438924789,0.1257314085960388,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8273733258247375,0.1918482333421707,0.134287804365158,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982482910156,0.5195816159248352,0.050000000745058,0.0485106296837329,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.7667548656463623,0.1525432467460632,0.6864086985588074,289.79754638671875,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.648193359375,289.79803466796875,1.0,0.301164448261261,1.0,1.0,0.0295203570276498,1.0,-1.5599441528320312,1.55987811088562,6.614877202082425e-05,1.194292664527893,0.0,0.0,0.0,44.1681022644043,81.0,-53.14436721801758,-0.0,333.7509155273437,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.9990000128746032,0.4040914177894592,0.3048266172409057,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.7330228686332703,0.1314829438924789,0.1257314085960388,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8273733258247375,0.1918482333421707,0.134287804365158,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982482910156,0.5195816159248352,0.050000000745058,0.0485106296837329,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.7667548656463623,0.1525432467460632,0.6864086985588074,289.79754638671875,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.648193359375,289.79803466796875,1.0,0.301164448261261,1.0,1.0,0.0295203570276498,1.0,-1.5599441528320312,1.55987811088562,6.614877202082425e-05,1.194292664527893,0.0,0.0,0.0,44.1681022644043,81.0,-53.14436721801758,-0.0,333.7509155273437,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8181457519531,0.9990000128746032,0.4087358117103576,0.3342578411102295,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168029785156,0.7133938074111938,0.132640466094017,0.1264582872390747,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174743652344,0.8084599375724792,0.1954651325941085,0.1369107216596603,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138427734375,0.5026925802230835,0.050000000745058,0.0487301498651504,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8171081542969,0.7495823502540588,0.1558860540390014,0.7023383975028992,289.8177490234375,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63330078125,289.82061767578125,1.0,0.3157967925071716,1.0,1.0,0.0,1.0,-1.6186867952346802,1.6186844110488892,2.4573989776399685e-06,1.2409613132476809,0.0,0.0,0.0,50.9017219543457,69.0,13.558023452758787,-0.0,382.1270446777344,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8181457519531,0.9990000128746032,0.4087358117103576,0.3342578411102295,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168029785156,0.7133938074111938,0.132640466094017,0.1264582872390747,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174743652344,0.8084599375724792,0.1954651325941085,0.1369107216596603,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138427734375,0.5026925802230835,0.050000000745058,0.0487301498651504,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8171081542969,0.7495823502540588,0.1558860540390014,0.7023383975028992,289.8177490234375,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63330078125,289.82061767578125,1.0,0.3157967925071716,1.0,1.0,0.0,1.0,-1.6186867952346802,1.6186844110488892,2.4573989776399685e-06,1.2409613132476809,0.0,0.0,0.0,50.9017219543457,69.0,13.558023452758787,-0.0,382.1270446777344,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634033203125,0.9990000128746032,0.4138525128364563,0.3446521162986755,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.7107556462287903,0.1355826556682586,0.1289593875408172,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623352050781,0.80553138256073,0.1993958204984665,0.1396574825048446,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8562927246094,0.4974932670593261,0.050000000745058,0.0488123223185539,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.7476066946983337,0.1593963205814361,0.7182126045227051,289.8627624511719,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8668212890625,1.0,0.3230600357055664,1.0,1.0,0.0,1.0,-1.6566379070281982,1.6566356420516968,2.2296585484582465e-06,1.2711814641952517,0.0,0.0,0.0,53.77353286743164,57.0,53.41978073120117,-0.0,410.9397277832031,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634033203125,0.9990000128746032,0.4138525128364563,0.3446521162986755,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.7107556462287903,0.1355826556682586,0.1289593875408172,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623352050781,0.80553138256073,0.1993958204984665,0.1396574825048446,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8562927246094,0.4974932670593261,0.050000000745058,0.0488123223185539,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.7476066946983337,0.1593963205814361,0.7182126045227051,289.8627624511719,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8668212890625,1.0,0.3230600357055664,1.0,1.0,0.0,1.0,-1.6566379070281982,1.6566356420516968,2.2296585484582465e-06,1.2711814641952517,0.0,0.0,0.0,53.77353286743164,57.0,53.41978073120117,-0.0,410.9397277832031,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.9990000128746032,0.421999841928482,0.3394891023635864,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7205756306648254,0.1396128833293914,0.1324964612722396,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8149906992912292,0.2036464065313339,0.142532542347908,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130249023437,0.5000338554382324,0.050000000745058,0.0487707667052745,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198303222656,0.756811261177063,0.1632474809885025,0.7348365187644958,289.9209289550781,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6352233886719,289.9255676269531,1.0,0.3248135149478912,1.0,1.0,0.0,1.0,-1.6780515909194946,1.6780492067337036,2.28535304813704e-06,1.288235425949097,0.0,0.0,0.0,53.17769241333008,60.0,75.91873931884766,-0.0,421.3911743164063,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.9990000128746032,0.421999841928482,0.3394891023635864,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7205756306648254,0.1396128833293914,0.1324964612722396,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8149906992912292,0.2036464065313339,0.142532542347908,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130249023437,0.5000338554382324,0.050000000745058,0.0487707667052745,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198303222656,0.756811261177063,0.1632474809885025,0.7348365187644958,289.9209289550781,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6352233886719,289.9255676269531,1.0,0.3248135149478912,1.0,1.0,0.0,1.0,-1.6780515909194946,1.6780492067337036,2.28535304813704e-06,1.288235425949097,0.0,0.0,0.0,53.17769241333008,60.0,75.91873931884766,-0.0,421.3911743164063,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9533996582031,0.9990000128746032,0.4271366000175476,0.3356611132621765,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510803222656,0.7266255617141724,0.1419357508420944,0.1345686018466949,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9522399902344,0.8206535577774048,0.2058999985456466,0.1440494060516357,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.944580078125,0.5149983167648315,0.1333048194646835,0.0522114820778369,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515991210937,0.7626744508743286,0.1653457731008529,0.7438102960586548,289.9527282714844,288.1610107421875,290.0333251953125,284.9711303710937,290.0309143066406,297.6477966308594,289.9574584960937,1.0,0.3264605700969696,1.0,1.0,0.0,1.0,-1.692613124847412,1.6926108598709106,2.322865611859015e-06,1.299135684967041,0.0,0.0,0.0,52.70376205444336,60.0,82.8119125366211,-0.0,428.44091796875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,0.4345791041851043,0.3056275844573974,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9836120605469,0.7518447041511536,0.1444943100214004,0.1366565376520156,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98492431640625,0.8478056192398071,0.2083048820495605,0.1455118507146835,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9829406738281,0.725716233253479,0.1341660618782043,0.1220327541232109,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842224121094,0.7904033660888672,0.1676283925771713,0.7525939345359802,289.98553466796875,288.0508117675781,290.07000732421875,284.99591064453125,290.0676574707031,297.6619873046875,289.990966796875,1.0,0.3301776051521301,1.0,1.0,0.0,1.0,-1.7552270889282229,1.755224585533142,2.492015482857824e-06,1.3487780094146729,0.0,0.0,0.0,48.36354064941406,63.0,88.8555908203125,-0.0,452.9541931152344,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.9990000128746032,0.4490714073181152,0.3064504861831665,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599727511405945,0.1498440355062484,0.1416269987821579,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.85333651304245,0.2131607681512832,0.1488750427961349,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7349292039871216,0.1335420608520507,0.1274690181016922,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.7970252633094788,0.1722567528486251,0.7731872797012329,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7027587890625,290.06280517578125,1.0,0.3368577063083648,1.0,1.0,0.0,1.0,-1.7974895238876345,1.7974869012832642,2.610279125292436e-06,1.3822656869888306,0.0,0.0,0.0,49.46929931640625,66.0,96.59324645996094,-0.0,482.6571350097656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.9990000128746032,0.4490714073181152,0.3064504861831665,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599727511405945,0.1498440355062484,0.1416269987821579,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.85333651304245,0.2131607681512832,0.1488750427961349,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7349292039871216,0.1335420608520507,0.1274690181016922,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.7970252633094788,0.1722567528486251,0.7731872797012329,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7027587890625,290.06280517578125,1.0,0.3368577063083648,1.0,1.0,0.0,1.0,-1.7974895238876345,1.7974869012832642,2.610279125292436e-06,1.3822656869888306,0.0,0.0,0.0,49.46929931640625,66.0,96.59324645996094,-0.0,482.6571350097656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4613892138004303,0.3101117312908172,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663697004318237,0.1555873155593872,0.1469904333353042,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.8565335869789124,0.2182374149560928,0.1523928642272949,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344703078269958,0.1353839337825775,0.1287314444780349,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.8012890815734863,0.1770778000354766,0.7946921586990356,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392578125,290.1356201171875,1.0,0.3441284000873565,1.0,1.0,0.0,1.0,-1.839885115623474,1.8398823738098145,2.7319010769133456e-06,1.4156142473220823,0.0,0.0,0.0,51.11891174316406,69.0,100.18677520751952,-0.0,515.4183349609375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4613892138004303,0.3101117312908172,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663697004318237,0.1555873155593872,0.1469904333353042,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.8565335869789124,0.2182374149560928,0.1523928642272949,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344703078269958,0.1353839337825775,0.1287314444780349,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.8012890815734863,0.1770778000354766,0.7946921586990356,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392578125,290.1356201171875,1.0,0.3441284000873565,1.0,1.0,0.0,1.0,-1.839885115623474,1.8398823738098145,2.7319010769133456e-06,1.4156142473220823,0.0,0.0,0.0,51.11891174316406,69.0,100.18677520751952,-0.0,515.4183349609375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4732034206390381,0.313877135515213,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730546593666077,0.1616517454385757,0.1526729613542556,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598262667655945,0.2235198318958282,0.1560572385787964,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367314100265503,0.1387097239494323,0.1315954029560089,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8055971264839172,0.1820885092020034,0.8170427083969116,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7693786621094,290.2095947265625,1.0,0.351988136768341,1.0,1.0,0.0,1.0,-1.8859052658081048,1.885902404785156,2.8675724479398923e-06,1.4517701864242554,0.0,0.0,0.0,52.91045379638672,72.0,102.18292999267578,-0.0,552.5396118164062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4732034206390381,0.313877135515213,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730546593666077,0.1616517454385757,0.1526729613542556,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598262667655945,0.2235198318958282,0.1560572385787964,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367314100265503,0.1387097239494323,0.1315954029560089,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8055971264839172,0.1820885092020034,0.8170427083969116,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7693786621094,290.2095947265625,1.0,0.351988136768341,1.0,1.0,0.0,1.0,-1.8859052658081048,1.885902404785156,2.8675724479398923e-06,1.4517701864242554,0.0,0.0,0.0,52.91045379638672,72.0,102.18292999267578,-0.0,552.5396118164062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4850451052188873,0.3178523182868957,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7798183560371399,0.1679927855730056,0.1586265712976455,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8630939722061157,0.2289944440126419,0.1598582565784454,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404558658599854,0.1429552137851715,0.1354399174451828,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097833395004272,0.187297910451889,0.8402777314186096,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.7940979003906,290.2842102050781,1.0,0.3603591322898865,1.0,1.0,0.0,1.0,-1.934908509254456,1.9349055290222168,3.01616637443658e-06,1.4902187585830688,0.0,0.0,0.0,54.85614013671875,75.0,103.27967834472656,-0.0,594.0105590820312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4850451052188873,0.3178523182868957,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7798183560371399,0.1679927855730056,0.1586265712976455,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8630939722061157,0.2289944440126419,0.1598582565784454,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404558658599854,0.1429552137851715,0.1354399174451828,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097833395004272,0.187297910451889,0.8402777314186096,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.7940979003906,290.2842102050781,1.0,0.3603591322898865,1.0,1.0,0.0,1.0,-1.934908509254456,1.9349055290222168,3.01616637443658e-06,1.4902187585830688,0.0,0.0,0.0,54.85614013671875,75.0,103.27967834472656,-0.0,594.0105590820312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.9990000128746032,0.4910299479961395,0.319913774728775,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.7832081913948059,0.1712601333856582,0.1616972386837005,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.8647180795669556,0.2318020015954971,0.161808505654335,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145751953125,0.7426714301109314,0.1453303545713424,0.1376252025365829,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.8118194937705994,0.1899796277284622,0.8522408604621887,290.3167419433594,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.804931640625,290.3216552734375,1.0,0.3647163212299347,1.0,1.0,0.0,1.0,-1.96040153503418,1.960398435592652,3.095132569796988e-06,1.510200262069702,0.0,0.0,0.0,55.88518142700195,75.0,103.6179428100586,-0.0,616.3988647460938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35467529296875,0.9990000128746032,0.4970697462558746,0.3220129907131195,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.7866021990776062,0.1745897829532623,0.1648277640342712,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.353759765625,0.8663439154624939,0.234655886888504,0.1637913584709167,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522033691406,0.745062530040741,0.1478410214185714,0.1399493366479873,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3531799316406,0.8138338327407837,0.1927132308483123,0.8644375801086426,290.35430908203125,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.8150329589844,290.3591613769531,1.0,0.3691775798797607,1.0,1.0,0.0,1.0,-1.9864994287490845,1.9864962100982664,3.1771378417033702e-06,1.5306416749954224,0.0,0.0,0.0,56.94932174682617,78.0,103.86292266845705,-0.0,639.900634765625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9990000128746032,0.5034109950065613,0.3242226839065552,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.7901355028152466,0.1781141757965088,0.1681423783302307,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39288330078125,0.868044376373291,0.2376703023910522,0.1658860445022583,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.391357421875,0.7476986646652222,0.1505718678236007,0.1424879878759384,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3923034667969,0.8159162402153015,0.1956082880496978,0.877357006072998,290.3934326171875,287.3756408691406,290.47479248046875,285.281005859375,290.4727783203125,297.824951171875,290.3982238769531,1.0,0.3739145696163177,1.0,1.0,0.0,1.0,-2.014212846755981,2.014209747314453,3.2654968435963383e-06,1.552333116531372,0.0,0.0,0.0,58.08974838256836,78.0,104.04620361328124,-0.0,665.50537109375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299011230469,0.9990000128746032,0.509321928024292,0.326275110244751,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7934039831161499,0.1814223825931549,0.1712542921304702,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4289855957031,0.8696315288543701,0.2404947131872177,0.1678488403558731,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.7502498626708984,0.1531883627176284,0.1449274867773056,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.8178382515907288,0.1983275413513183,0.8894935846328735,290.4295654296875,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.83367919921875,290.4342956542969,1.0,0.3783682584762573,1.0,1.0,0.0,1.0,-2.040278673171997,2.0402753353118896,3.3497915410407586e-06,1.5727207660675049,0.0,0.0,0.0,59.17061996459961,81.0,104.16803741455078,-0.0,690.1993408203125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218258500099182,0.3305646181106567,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035095214844,0.8002432584762573,0.1884862780570984,0.1779004633426666,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.8730152249336243,0.2465108633041381,0.1720300167798996,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.75589919090271,0.1589134633541107,0.1502827852964401,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8218740224838257,0.2041394710540771,0.915438950061798,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509826660156,290.5094909667969,1.0,0.3878848850727081,1.0,1.0,0.0,1.0,-2.096022605895996,2.0960190296173096,3.5339205624040915e-06,1.616276741027832,0.0,0.0,0.0,61.50543212890625,84.0,104.3094482421875,-0.0,745.024169921875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218258500099182,0.3305646181106567,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035095214844,0.8002432584762573,0.1884862780570984,0.1779004633426666,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.8730152249336243,0.2465108633041381,0.1720300167798996,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.75589919090271,0.1589134633541107,0.1502827852964401,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8218740224838257,0.2041394710540771,0.915438950061798,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509826660156,290.5094909667969,1.0,0.3878848850727081,1.0,1.0,0.0,1.0,-2.096022605895996,2.0960190296173096,3.5339205624040915e-06,1.616276741027832,0.0,0.0,0.0,61.50543212890625,84.0,104.3094482421875,-0.0,745.024169921875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.534602165222168,0.3347969651222229,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.80714350938797,0.1957803070545196,0.1847638189792633,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765634298324585,0.2527060508728027,0.176335334777832,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.7619543075561523,0.1649606078863144,0.1559542268514633,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8260192275047302,0.2101478576660156,0.9422649145126344,290.5801696777344,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675537109375,290.5846862792969,1.0,0.3976858556270599,1.0,1.0,0.0,1.0,-2.1535472869873047,2.153543710708618,3.729437366928323e-06,1.6611645221710205,0.0,0.0,0.0,63.93683242797852,102.0,104.36007690429688,-0.0,804.4954833984375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.534602165222168,0.3347969651222229,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.80714350938797,0.1957803070545196,0.1847638189792633,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765634298324585,0.2527060508728027,0.176335334777832,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.7619543075561523,0.1649606078863144,0.1559542268514633,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8260192275047302,0.2101478576660156,0.9422649145126344,290.5801696777344,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675537109375,290.5846862792969,1.0,0.3976858556270599,1.0,1.0,0.0,1.0,-2.1535472869873047,2.153543710708618,3.729437366928323e-06,1.6611645221710205,0.0,0.0,0.0,63.93683242797852,102.0,104.36007690429688,-0.0,804.4954833984375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466499924659729,0.3531298339366913,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8029963970184326,0.2033154070377349,0.1919591426849365,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.868328332901001,0.2590950429439544,0.180852860212326,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581592798233032,0.1713034957647323,0.1620163321495056,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199144005775452,0.2163529843091964,0.9704960584640504,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.4135002195835113,1.0,1.0,0.0,1.0,-2.230808734893799,2.230804681777954,4.000354692834662e-06,1.7210973501205444,0.0,0.0,0.0,69.88700866699219,105.0,104.39800262451172,-0.0,899.1976928710938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466499924659729,0.3531298339366913,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8029963970184326,0.2033154070377349,0.1919591426849365,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.868328332901001,0.2590950429439544,0.180852860212326,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581592798233032,0.1713034957647323,0.1620163321495056,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199144005775452,0.2163529843091964,0.9704960584640504,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.4135002195835113,1.0,1.0,0.0,1.0,-2.230808734893799,2.230804681777954,4.000354692834662e-06,1.7210973501205444,0.0,0.0,0.0,69.88700866699219,105.0,104.39800262451172,-0.0,899.1976928710938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935729980469,0.9990000128746032,0.5520845651626587,0.3616107404232025,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8016853332519531,0.2071555852890014,0.1956336498260498,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927490234375,0.8651224970817566,0.2623447477817535,0.1831555664539337,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.7570127844810486,0.1745635420083999,0.1651411950588226,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.8175837993621826,0.2194976955652237,0.9848549365997314,290.6932678222656,286.9123229980469,290.76666259765625,285.4974670410156,290.7648620605469,297.8766174316406,290.6976623535156,1.0,0.4207789301872253,1.0,1.0,0.0,1.0,-2.269184112548828,2.2691800594329834,4.139054453844437e-06,1.7510733604431152,0.0,0.0,0.0,72.8244857788086,105.0,104.67434692382812,-0.0,948.4373168945312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314453125,0.9990000128746032,0.5575564503669739,0.3687435686588287,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72998046875,0.801476776599884,0.2110452651977539,0.1993411183357238,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7305908203125,0.8631283640861511,0.2656342983245849,0.1854754090309143,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294311523437,0.7568793892860413,0.1778812110424041,0.1683077365159988,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.816293478012085,0.2226754277944564,0.99928480386734,290.73114013671875,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.8742370605469,290.7354431152344,1.0,0.4278006851673126,1.0,1.0,0.0,1.0,-2.306154251098633,2.306150197982788,4.2748624764499255e-06,1.7798466682434082,0.0,0.0,0.0,75.4850082397461,108.0,104.71269989013672,-0.0,996.6519775390624,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991027832031,0.9990000128746032,0.5676043629646301,0.3796690106391907,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7976989746094,0.8025867938995361,0.2181322276592254,0.2060783207416534,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7982788085937,0.8612041473388672,0.2716254591941833,0.1896871924400329,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79718017578125,0.7580159902572632,0.1839582175016403,0.1740919649600982,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7978515625,0.8154214024543762,0.2284568399190902,1.0254408121109009,290.798828125,286.7873840332031,290.8689880371094,285.57501220703125,290.8672790527344,297.8724975585937,290.8030090332031,1.0,0.4398196339607239,1.0,1.0,0.0,1.0,-2.3707823753356934,2.3707778453826904,4.517742581811035e-06,1.8301002979278564,0.0,0.0,0.0,79.9081802368164,108.0,104.66585540771484,-0.0,1083.46728515625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.9990000128746032,0.5688040256500244,0.3808181285858154,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056335449219,0.8028165102005005,0.2189714461565017,0.2068748921155929,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.8610900044441223,0.2723348140716553,0.1901849508285522,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.7582420706748962,0.1846801191568374,0.1747779846191406,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.8154178261756897,0.2291412353515625,1.028530478477478,290.8067321777344,286.71759033203125,290.8766784667969,285.5808410644531,290.8749389648437,297.8725280761719,290.8109130859375,1.0,0.4411884546279907,1.0,1.0,0.0,1.0,-2.3782436847686768,2.3782389163970947,4.546227501123212e-06,1.8358975648880005,0.0,0.0,0.0,80.40190124511719,111.0,104.65457153320312,-0.0,1093.7056884765625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8745422363281,0.9990000128746032,0.5793032050132751,0.3894771337509155,297.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8731994628906,0.8056365251541138,0.2262323796749115,0.2137588262557983,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.87371826171875,0.8610533475875854,0.2784699499607086,0.1944842636585235,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8726806640625,0.7609815001487732,0.1909450143575668,0.180724486708641,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8733215332031,0.816231906414032,0.2350635677576065,1.0552215576171875,290.874267578125,286.6821594238281,290.9423217773437,285.6309814453125,290.9406433105469,297.87469482421875,290.8783264160156,1.0,0.4525819718837738,1.0,1.0,0.0,1.0,-2.441288471221924,2.441283702850342,4.790623734152177e-06,1.8848741054534912,0.0,0.0,0.0,84.39451599121094,111.0,104.5372085571289,-0.0,1181.7718505859375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
