time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042000,298.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.9990000128746032,0.5805594325065613,0.3903806507587433,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.8060436844825745,0.2270929217338562,0.2145725786685943,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.8611361980438232,0.2791970670223236,0.1949922442436218,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.7613767981529236,0.191689521074295,0.1814291328191757,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811950683594,0.8164051175117493,0.2357659637928009,1.0583765506744385,290.88214111328125,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.8751525878906,290.8861999511719,1.0,0.4538869261741638,1.0,1.0,0.0,1.0,-2.448601484298706,2.448596715927124,4.819396053790115e-06,1.8905519247055047,0.0,0.0,0.0,84.8407974243164,114.0,104.5211944580078,-0.0,1192.1859130859375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924442410469055,0.3986740708351135,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098291754722595,0.2350373864173889,0.2222208827733993,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.8620105981826782,0.2858657538890838,0.199747160077095,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7651086449623108,0.1985229849815368,0.1880368590354919,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.8180708289146423,0.2421809136867523,1.0878483057022097,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8781433105469,290.9613647460937,1.0,0.4660366177558899,1.0,1.0,0.0,1.0,-2.516813278198242,2.516808271408081,5.092068931844551e-06,1.9435293674469,0.0,0.0,0.0,89.03282165527344,117.0,104.37753295898438,-0.0,1292.18994140625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924442410469055,0.3986740708351135,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098291754722595,0.2350373864173889,0.2222208827733993,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.8620105981826782,0.2858657538890838,0.199747160077095,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7651086449623108,0.1985229849815368,0.1880368590354919,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.8180708289146423,0.2421809136867523,1.0878483057022097,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8781433105469,290.9613647460937,1.0,0.4660366177558899,1.0,1.0,0.0,1.0,-2.516813278198242,2.516808271408081,5.092068931844551e-06,1.9435293674469,0.0,0.0,0.0,89.03282165527344,117.0,104.37753295898438,-0.0,1292.18994140625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.604132354259491,0.406903475522995,297.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8129628896713257,0.2426028102636337,0.2295104563236236,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625423312187195,0.2921854257583618,0.2042504698038101,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.768222987651825,0.2049504965543747,0.1942673474550247,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8192559480667114,0.2481680959463119,1.1154218912124634,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.878662109375,291.0364074707031,1.0,0.4776220917701721,1.0,1.0,0.0,1.0,-2.581489562988281,2.581484317779541,5.357662303140387e-06,1.993755340576172,0.0,0.0,0.0,93.19371795654295,120.0,104.20924377441406,-0.0,1392.45654296875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.604132354259491,0.406903475522995,297.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8129628896713257,0.2426028102636337,0.2295104563236236,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625423312187195,0.2921854257583618,0.2042504698038101,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.768222987651825,0.2049504965543747,0.1942673474550247,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8192559480667114,0.2481680959463119,1.1154218912124634,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.878662109375,291.0364074707031,1.0,0.4776220917701721,1.0,1.0,0.0,1.0,-2.581489562988281,2.581484317779541,5.357662303140387e-06,1.993755340576172,0.0,0.0,0.0,93.19371795654295,120.0,104.20924377441406,-0.0,1392.45654296875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.9990000128746032,0.6099185347557068,0.4109126925468445,297.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8144016265869141,0.246288001537323,0.2330498546361923,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8627830147743225,0.295267105102539,0.2064367830753326,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7696415185928345,0.2080507576465606,0.1972635090351104,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8197590112686157,0.2510426938533783,1.1286166906356812,291.0700988769531,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.87823486328125,291.0738525390625,1.0,0.4832130968570709,1.0,1.0,0.0,1.0,-2.612649440765381,2.612643957138061,5.4880451898498e-06,2.017951011657715,0.0,0.0,0.0,95.24390411376952,120.0,104.12032318115234,-0.0,1442.6141357421875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.9990000128746032,0.6156807541847229,0.4148020446300506,297.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8158137798309326,0.2499246299266815,0.2365359812974929,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.8630617260932922,0.2983147203922272,0.2085939198732376,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.7710222005844116,0.2110897600650787,0.2001948803663253,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.8202529549598694,0.2538532018661499,1.1414903402328491,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8775329589844,291.1112670898437,1.0,0.4886737465858459,1.0,1.0,0.0,1.0,-2.643104553222656,2.643098831176758,5.616992893919814e-06,2.041598558425904,0.0,0.0,0.0,97.26233673095705,123.0,104.03463745117188,-0.0,1492.758544921875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9990000128746032,0.6225816011428833,0.4192935228347778,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8175089955329895,0.254242330789566,0.2406678199768066,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8634746670722961,0.30194291472435,0.211156889796257,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7726672887802124,0.2146743834018707,0.2036460489034652,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8208665251731873,0.2571605145931244,1.1566091775894165,291.1524658203125,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.87646484375,291.1560974121094,1.0,0.4950757920742035,1.0,1.0,0.0,1.0,-2.678874015808105,2.678868293762207,5.7703518905327655e-06,2.069371223449707,0.0,0.0,0.0,99.64126586914062,123.0,103.93610382080078,-0.0,1553.038818359375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.6271811723709106,0.4221881031990051,297.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.818645179271698,0.2571001052856445,0.2433988600969314,297.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8637984991073608,0.3043502569198608,0.2128549665212631,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7737641334533691,0.2170343101024627,0.2059146761894226,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8212926983833313,0.2593339383602142,1.1665284633636477,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8757019042969,291.1859741210937,1.0,0.4992618858814239,1.0,1.0,0.0,1.0,-2.7023046016693115,2.702298641204834,5.871926532563521e-06,2.0875630378723145,0.0,0.0,0.0,101.20345306396484,126.0,103.8744125366211,-0.0,1593.35498046875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23175048828125,0.9990000128746032,0.6347582936286926,0.4267492592334747,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.8205541372299194,0.2617753446102142,0.2478607892990112,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310485839844,0.8644405007362366,0.3082987666130066,0.2156362533569336,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2302551269531,0.7756003141403198,0.2208754569292068,0.2096014022827148,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.230712890625,0.8220506310462952,0.2628653049468994,1.1826186180114746,291.2315368652344,285.6360168457031,291.2915954589844,285.90106201171875,291.2901306152344,297.8744201660156,291.235107421875,1.0,0.506022036075592,1.0,1.0,0.0,1.0,-2.740252017974853,2.740246057510376,6.038311312295264e-06,2.1170244216918945,0.987803041934967,0.987803041934967,0.0,103.72752380371094,126.0,103.77821350097656,-0.0,1659.9632568359375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-5.2248754339780455e-21,-2.6124377169890228e-21,-2.6124377169890228e-21,0.0,0.0,-0.0,2.76438040600624e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7114562988281,0.9990000128746032,0.6365873217582703,0.4293423891067505,297.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.83673095703125,0.821288526058197,0.263379842042923,0.2500810921192169,297.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7951354980469,0.8644980788230896,0.3092381060123443,0.2169900685548782,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.88690185546875,0.7762874364852905,0.2221629023551941,0.2114262729883194,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.835693359375,0.8221955299377441,0.2638593018054962,1.1904770135879517,289.7364196777344,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8594665527344,289.35992431640625,1.0,0.5094585418701172,1.0,1.0,0.0,1.0,-2.7593047618865967,2.75929856300354,6.1228683989611454e-06,2.131882667541504,0.9917280077934264,0.9917280077934264,0.0,105.0870361328125,129.0,9316.9873046875,-0.0,1694.4720458984375,1.0,283.1499938964844,290.6289978027344,285.6187438964844,286.1986389160156,293.1499938964844,293.1499938964844,283.1499938964844,1494.5850830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7941655516624451,0.7941737174987793,7.602706375564594e-08,4.196665287017822,4.196654796600342,1.0348762771172916e-05,0.0,0.0,-0.0,3074.918212890625,0.0,16.618412017822266,1883.3916015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5498962402344,0.9990000128746032,0.6084740161895752,0.4725915491580963,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670166015625,0.7905147671699524,0.2539402842521667,0.2454295754432678,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.562255859375,0.8297845721244812,0.2939907908439636,0.2101543694734573,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5734558105469,0.7470585107803345,0.213570237159729,0.2071335613727569,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5671691894531,0.7892023324966431,0.2519708573818207,1.1585869789123535,286.5544738769531,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5588684082031,286.50982666015625,1.0,0.5159319043159485,1.0,1.0,0.0,1.0,-2.754081964492798,2.7540760040283203,6.102197858126601e-06,2.12900710105896,0.9757585525512696,0.9757585525512696,0.0,116.51529693603516,132.0,14189.4375,-0.0,1740.3277587890625,1.0,283.1499938964844,286.1603698730469,287.7384033203125,288.30963134765625,293.1499938964844,293.1499938964844,283.1499938964844,3493.16015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2239611148834229,1.223963737487793,1.0002588624047348e-07,4.265868186950684,4.26585865020752,9.78640582616208e-06,0.0,0.0,-0.0,3232.40771484375,0.0,56.42148971557617,1895.429443359375,0.0,0.0,0.3125037252902984,1.0,0.0,3.0,1.0,0.0
12042720,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5498962402344,0.9990000128746032,0.6084740161895752,0.4725915491580963,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670166015625,0.7905147671699524,0.2539402842521667,0.2454295754432678,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.562255859375,0.8297845721244812,0.2939907908439636,0.2101543694734573,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5734558105469,0.7470585107803345,0.213570237159729,0.2071335613727569,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5671691894531,0.7892023324966431,0.2519708573818207,1.1585869789123535,286.5544738769531,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5588684082031,286.50982666015625,1.0,0.5159319043159485,1.0,1.0,0.0,1.0,-2.754081964492798,2.7540760040283203,6.102197858126601e-06,2.12900710105896,0.9757585525512696,0.9757585525512696,0.0,116.51529693603516,132.0,14189.4375,-0.0,1740.3277587890625,1.0,283.1499938964844,286.1603698730469,287.7384033203125,288.30963134765625,293.1499938964844,293.1499938964844,283.1499938964844,3493.16015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2239611148834229,1.223963737487793,1.0002588624047348e-07,4.265868186950684,4.26585865020752,9.78640582616208e-06,0.0,0.0,-0.0,3232.40771484375,0.0,56.42148971557617,1895.429443359375,0.0,0.0,0.3125037252902984,1.0,0.0,3.0,1.0,0.0
12042780,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461181640625,0.9990000128746032,0.5918856263160706,0.4982724487781524,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575927734375,0.7710037231445312,0.2485390156507492,0.2404627054929733,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547546386719,0.8092868328094482,0.2864255309104919,0.2047197818756103,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1616516113281,0.7297382354736328,0.2085008472204208,0.2025482952594757,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578063964844,0.7682628631591797,0.2450766563415527,1.1286191940307615,286.14959716796875,285.6036376953125,291.426513671875,286.00653076171875,291.4250183105469,297.41278076171875,286.1212463378906,1.0,0.5170953273773193,1.0,1.0,0.0,1.0,-2.730926513671875,2.730920553207397,6.000167104502907e-06,2.1111769676208496,0.975307047367096,0.975307047367096,0.0,123.06663513183594,132.0,15051.9248046875,-0.0,1736.30908203125,1.0,283.1499938964844,285.6914978027344,288.6056823730469,289.2139587402344,293.1499938964844,293.1499938964844,283.1499938964844,5149.57763671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4854871034622192,1.4854909181594849,1.472446911066072e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3479.8271484375,0.0,100.87477111816406,1895.4368896484373,0.0,0.0,0.3735600113868713,1.0,0.0,3.0,1.0,0.0
12042840,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88751220703125,0.9990000128746032,0.5757737159729004,0.51941978931427,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.7556865215301514,0.2438799887895584,0.2359366714954376,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.7916855216026306,0.2802442610263824,0.2000965625047683,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.7154643535614014,0.2040005773305893,0.1982529908418655,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.7515558004379272,0.2389044314622879,1.100379467010498,285.89013671875,285.6485290527344,291.4633483886719,286.0354309082031,291.4618225097656,297.3006896972656,285.8709716796875,1.0,0.5174310207366943,1.0,1.0,0.0,1.0,-2.7061543464660645,2.706148386001587,5.89174806009396e-06,2.091999053955078,0.974005401134491,0.974005401134491,0.0,128.55081176757812,120.0,15583.734375,-0.0,1725.0233154296875,1.0,283.1499938964844,285.3957214355469,289.45916748046875,290.1072692871094,293.1499938964844,293.1499938964844,283.1499938964844,6835.125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0650605782866478,1.0,0.0,0.0,1.7107255458831787,1.7107306718826294,1.952784032255295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.8056640625,0.0,154.08888244628906,1895.4371337890625,0.0,0.0,0.4311483502388,1.0,0.0,3.0,1.0,0.0
12042900,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.9852953553199768,0.5620009303092957,0.5120998024940491,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.7415129542350769,0.2400164306163787,0.2322191148996353,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929016113281,0.7751299738883972,0.2752756178379059,0.1964476108551025,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969299316406,0.700312077999115,0.2001257389783859,0.194600448012352,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.7361310124397278,0.2335537374019622,1.0760655403137207,285.6897277832031,285.6390075683594,291.5,286.064208984375,291.4984741210937,297.2379150390625,285.6724548339844,1.0,0.5140392184257507,1.0,1.0,0.0,1.0,-2.6550090312957764,2.655003309249878,5.670817699865438e-06,2.052300453186035,0.972419261932373,0.972419261932373,0.0,133.986083984375,120.0,15887.7744140625,-0.0,1675.2208251953125,1.0,283.1499938964844,285.16705322265625,290.2890319824219,290.9765930175781,293.1499938964844,293.1499938964844,283.1499938964844,8728.7705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2277925163507461,1.0,0.0,0.0,1.9302564859390257,1.9302629232406616,2.486127641532221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.306640625,0.0,221.4541778564453,1895.4371337890625,0.0,0.0,0.4818260669708252,1.0,0.0,3.0,1.0,0.0
12042960,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53594970703125,0.9732978940010072,0.5527369976043701,0.502112627029419,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54107666015625,0.733526885509491,0.2369197607040405,0.2290810793638229,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.7656317353248596,0.2712979912757873,0.19344362616539,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.6909328699111938,0.1968839019536972,0.1913847625255584,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413513183594,0.7267613410949707,0.2289593964815139,1.054487705230713,285.5376281738281,285.6817321777344,291.5366516113281,286.093017578125,291.5350952148437,297.19891357421875,285.5252380371094,1.0,0.5090453624725342,1.0,1.0,0.0,1.0,-2.605851411819458,2.6058459281921387,5.463670277094934e-06,2.0147454738616943,0.9696539044380188,0.9696539044380188,0.0,136.07852172851562,108.0,16024.63671875,-0.0,1614.863037109375,1.0,283.1499938964844,284.9971923828125,290.590087890625,291.58648681640625,293.1499938964844,293.1499938964844,283.1499938964844,10468.9521484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398694783449173,1.0,0.0,0.0,2.110645055770874,2.1106526851654053,2.972513186705328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.773193359375,0.0,289.6645812988281,1895.4371337890625,0.0,273.39208984375,0.528438925743103,1.0,0.0,3.0,1.0,0.0
12043020,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310241699219,0.9684178233146667,0.5417848825454712,0.4903008043766022,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.7307451963424683,0.232670247554779,0.2244186103343963,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.7617523074150085,0.2656267285346985,0.1889415383338928,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350524902344,0.6863061785697937,0.1920797824859619,0.1862694323062896,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.7209755182266235,0.2218423187732696,1.0193023681640625,285.3320007324219,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1403503417969,285.3247375488281,1.0,0.4969780743122101,1.0,1.0,0.0,1.0,-2.5321950912475586,2.5321898460388184,5.158313342690235e-06,1.957353115081787,0.9632074236869812,0.9632074236869812,0.0,132.0569610595703,96.0,16204.837890625,-0.0,1496.9637451171875,1.0,283.1499938964844,284.7628479003906,290.1584167480469,291.4502868652344,293.1499938964844,293.1499938964844,283.1499938964844,13966.63671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124994158744812,1.0,0.0,0.0,2.425702810287476,2.425713062286377,3.926164708900616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.399169921875,0.0,440.3977355957031,1895.4371337890625,0.0,1000.601806640625,0.6050853729248047,1.0,0.0,3.0,1.0,0.0
12043080,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310241699219,0.9684178233146667,0.5417848825454712,0.4903008043766022,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.7307451963424683,0.232670247554779,0.2244186103343963,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.7617523074150085,0.2656267285346985,0.1889415383338928,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350524902344,0.6863061785697937,0.1920797824859619,0.1862694323062896,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.7209755182266235,0.2218423187732696,1.0193023681640625,285.3320007324219,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1403503417969,285.3247375488281,1.0,0.4969780743122101,1.0,1.0,0.0,1.0,-2.5321950912475586,2.5321898460388184,5.158313342690235e-06,1.957353115081787,0.9632074236869812,0.9632074236869812,0.0,132.0569610595703,96.0,16204.837890625,-0.0,1496.9637451171875,1.0,283.1499938964844,284.7628479003906,290.1584167480469,291.4502868652344,293.1499938964844,293.1499938964844,283.1499938964844,13966.63671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124994158744812,1.0,0.0,0.0,2.425702810287476,2.425713062286377,3.926164708900616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.399169921875,0.0,440.3977355957031,1895.4371337890625,0.0,1000.601806640625,0.6050853729248047,1.0,0.0,3.0,1.0,0.0
12043140,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.9783450961112976,0.53534334897995,0.4835437536239624,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7382642030715942,0.2303503304719925,0.2215110957622528,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.7693902254104614,0.2620421946048736,0.1859038323163986,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133178710937,0.692905843257904,0.1890410333871841,0.1827088147401809,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.7256057262420654,0.2169104069471359,0.9935312271118164,285.2115173339844,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1077575683594,285.2071533203125,1.0,0.4839288294315338,1.0,1.0,0.0,1.0,-2.481674671173096,2.4816696643829346,4.954095402354142e-06,1.918029308319092,0.955429196357727,0.955429196357727,0.0,122.46882629394533,84.0,16321.861328125,-0.0,1390.544677734375,1.0,283.1499938964844,284.6214599609375,289.548828125,290.8251342773437,293.1499938964844,293.1499938964844,283.1499938964844,17101.3359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767955422401428,1.0,0.0,0.0,2.667050838470459,2.6670632362365723,4.7463078090004274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.51611328125,0.0,586.552001953125,1895.4371337890625,0.0,1432.6619873046875,0.6639143228530884,1.0,0.0,3.0,1.0,0.0
12043200,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.9783450961112976,0.53534334897995,0.4835437536239624,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7382642030715942,0.2303503304719925,0.2215110957622528,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.7693902254104614,0.2620421946048736,0.1859038323163986,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133178710937,0.692905843257904,0.1890410333871841,0.1827088147401809,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.7256057262420654,0.2169104069471359,0.9935312271118164,285.2115173339844,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1077575683594,285.2071533203125,1.0,0.4839288294315338,1.0,1.0,0.0,1.0,-2.481674671173096,2.4816696643829346,4.954095402354142e-06,1.918029308319092,0.955429196357727,0.955429196357727,0.0,122.46882629394533,84.0,16321.861328125,-0.0,1390.544677734375,1.0,283.1499938964844,284.6214599609375,289.548828125,290.8251342773437,293.1499938964844,293.1499938964844,283.1499938964844,17101.3359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767955422401428,1.0,0.0,0.0,2.667050838470459,2.6670632362365723,4.7463078090004274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.51611328125,0.0,586.552001953125,1895.4371337890625,0.0,1432.6619873046875,0.6639143228530884,1.0,0.0,3.0,1.0,0.0
12043260,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.9946627020835876,0.5306842923164368,0.4786878824234009,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.7529588937759399,0.2292980849742889,0.2198337018489837,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.7847685813903809,0.2596753537654876,0.1837663799524307,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.7069414854049683,0.187209352850914,0.1803044080734253,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.737025260925293,0.2134406268596649,0.974556028842926,285.1384582519531,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0924987792969,285.13580322265625,1.0,0.470885694026947,1.0,1.0,0.0,1.0,-2.4455549716949463,2.4455502033233643,4.8107417569553945e-06,1.8899486064910889,0.9467090964317322,0.9467090964317322,0.0,110.63587188720705,72.0,16419.087890625,-0.0,1296.07421875,1.0,283.1499938964844,284.5324401855469,289.2390441894531,290.43048095703125,293.1499938964844,293.1499938964844,283.1499938964844,19813.94921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661335825920105,1.0,0.0,0.0,2.849110841751098,2.8491249084472656,5.416416115622269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.916259765625,0.0,716.7987670898438,1895.4371337890625,0.0,1354.4276123046875,0.7084822654724121,1.0,0.0,3.0,1.0,0.0
12043320,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.9946627020835876,0.5306842923164368,0.4786878824234009,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.7529588937759399,0.2292980849742889,0.2198337018489837,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.7847685813903809,0.2596753537654876,0.1837663799524307,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.7069414854049683,0.187209352850914,0.1803044080734253,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.737025260925293,0.2134406268596649,0.974556028842926,285.1384582519531,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0924987792969,285.13580322265625,1.0,0.470885694026947,1.0,1.0,0.0,1.0,-2.4455549716949463,2.4455502033233643,4.8107417569553945e-06,1.8899486064910889,0.9467090964317322,0.9467090964317322,0.0,110.63587188720705,72.0,16419.087890625,-0.0,1296.07421875,1.0,283.1499938964844,284.5324401855469,289.2390441894531,290.43048095703125,293.1499938964844,293.1499938964844,283.1499938964844,19813.94921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661335825920105,1.0,0.0,0.0,2.849110841751098,2.8491249084472656,5.416416115622269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.916259765625,0.0,716.7987670898438,1895.4371337890625,0.0,1354.4276123046875,0.7084822654724121,1.0,0.0,3.0,1.0,0.0
12043380,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9990000128746032,0.5286183953285217,0.4577224254608154,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.7688452005386353,0.2290022671222686,0.2190581262111663,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8006566166877747,0.2579405903816223,0.1822150349617004,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7207444310188293,0.1861103773117065,0.1787737607955932,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7492697238922119,0.2108640819787979,0.96050626039505,285.0860595703125,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0880432128906,285.0834350585937,1.0,0.4572373926639557,1.0,1.0,0.0,1.0,-2.3991262912750244,2.3991215229034424,4.630283910955768e-06,1.85418701171875,0.9371933341026306,0.9371933341026306,0.0,100.26129150390624,60.0,16410.16796875,-0.0,1198.0213623046875,1.0,283.1499938964844,284.4676208496094,289.1845397949219,290.31658935546875,293.1499938964844,293.1499938964844,283.1499938964844,22141.201171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350772976875305,1.0,0.0,0.0,2.9856019020080566,2.9856176376342773,5.947811132500647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.510498046875,0.0,827.177490234375,1895.4371337890625,0.0,1140.948486328125,0.7421348094940186,1.0,0.0,3.0,1.0,0.0
12043440,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9990000128746032,0.5286183953285217,0.4577224254608154,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.7688452005386353,0.2290022671222686,0.2190581262111663,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8006566166877747,0.2579405903816223,0.1822150349617004,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7207444310188293,0.1861103773117065,0.1787737607955932,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7492697238922119,0.2108640819787979,0.96050626039505,285.0860595703125,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0880432128906,285.0834350585937,1.0,0.4572373926639557,1.0,1.0,0.0,1.0,-2.3991262912750244,2.3991215229034424,4.630283910955768e-06,1.85418701171875,0.9371933341026306,0.9371933341026306,0.0,100.26129150390624,60.0,16410.16796875,-0.0,1198.0213623046875,1.0,283.1499938964844,284.4676208496094,289.1845397949219,290.31658935546875,293.1499938964844,293.1499938964844,283.1499938964844,22141.201171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350772976875305,1.0,0.0,0.0,2.9856019020080566,2.9856176376342773,5.947811132500647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.510498046875,0.0,827.177490234375,1895.4371337890625,0.0,1140.948486328125,0.7421348094940186,1.0,0.0,3.0,1.0,0.0
12043500,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9990000128746032,0.5299978256225586,0.4424062669277191,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7775141000747681,0.2290352582931518,0.2188745439052581,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8089784383773804,0.2572086453437805,0.1815576404333114,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7276918292045593,0.1857376098632812,0.1782077699899673,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7560678720474243,0.2098255306482315,0.9547213912010192,285.0608215332031,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.0872497558594,285.0584411621094,1.0,0.4499522149562835,1.0,1.0,0.0,1.0,-2.3718395233154297,2.3718349933624268,4.525713848124724e-06,1.8330700397491453,0.932330310344696,0.932330310344696,0.0,95.31437683105467,60.0,16371.9296875,-0.0,1146.848876953125,1.0,283.1499938964844,284.4375915527344,289.21148681640625,290.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,23318.04296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206108927726746,1.0,0.0,0.0,3.0479958057403564,3.048012018203736,6.199005611051689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.994384765625,0.0,881.6390380859375,1895.4371337890625,0.0,1049.48876953125,0.7548526525497437,1.0,0.0,3.0,1.0,0.0
12043560,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.5328497886657715,0.4258694648742676,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.787587583065033,0.2291682362556457,0.2187861055135727,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8180897235870361,0.2565510869026184,0.1809507757425308,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7356892228126526,0.1854616403579712,0.1777345836162567,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7642527222633362,0.2089323252439499,0.9496083855628968,285.0415344238281,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.0868530273437,285.0395202636719,1.0,0.4424727261066437,1.0,1.0,0.0,1.0,-2.3444273471832275,2.344423055648804,4.421844096214045e-06,1.811814785003662,0.926886260509491,0.926886260509491,0.0,90.20350646972656,63.0,16308.6357421875,-0.0,1095.83056640625,1.0,283.1499938964844,284.4154357910156,289.2560729980469,290.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,24158.126953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087250709533691,1.0,0.0,0.0,3.08738660812378,3.0874035358428955,6.36026697975467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.689697265625,0.0,917.7421264648438,1895.4371337890625,0.0,978.4622192382812,0.7675181031227112,1.0,0.0,3.0,1.0,0.0
12043620,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.538253903388977,0.4094003438949585,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.798433780670166,0.229496955871582,0.2188779264688491,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8272311687469482,0.2557712495326996,0.1802566647529602,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7442284226417542,0.1852283328771591,0.1772980391979217,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.772852897644043,0.2078937590122223,0.9438870549201964,285.01861572265625,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.0968322753906,285.01727294921875,1.0,0.4353733658790588,1.0,1.0,0.0,1.0,-2.3165059089660645,2.3165016174316406,4.316983904573135e-06,1.789963722229004,0.9198936820030212,0.9198936820030212,0.0,85.25897216796875,63.0,16274.2119140625,-0.0,1046.0184326171875,1.0,283.1499938964844,284.3880310058594,289.3297424316406,290.4222412109375,293.1499938964844,293.1499938964844,283.1499938964844,25493.896484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972636938095093,1.0,0.0,0.0,3.1469886302948,3.1470062732696533,6.608207172575931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.27587890625,0.0,974.4678955078124,1895.4371337890625,0.0,913.6784057617188,0.7796792387962341,1.0,0.0,3.0,1.0,0.0
12043680,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5409975647926331,0.4032448828220367,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8027287721633911,0.2296984642744064,0.2189879119396209,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8307243585586548,0.2554419338703155,0.1799712628126144,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7476192116737366,0.1851623207330703,0.1771570146083831,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7761633396148682,0.2074408233165741,0.9415090680122375,285.0123291015625,285.8193359375,291.9766540527344,286.4399719238281,291.9748840332031,297.10748291015625,285.0113220214844,1.0,0.4326390624046325,1.0,1.0,0.0,1.0,-2.305870771408081,2.3058667182922363,4.277456355339382e-06,1.7816771268844604,0.9160857796669006,0.9160857796669006,0.0,83.4505844116211,66.0,16263.2626953125,-0.0,1027.6268310546875,1.0,283.1499938964844,284.3802795410156,289.3654479980469,290.4565124511719,293.1499938964844,293.1499938964844,283.1499938964844,25939.677734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936639904975891,1.0,0.0,0.0,3.163401365280152,3.163419008255005,6.677315127490147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.974609375,0.0,990.9560546875,1895.4371337890625,0.0,894.13427734375,0.786787748336792,1.0,0.0,3.0,1.0,0.0
12043740,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.5489096641540527,0.389005035161972,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8131067156791687,0.2304715365171432,0.2195352166891098,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8389942049980164,0.2545325458049774,0.17920982837677,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7559784054756165,0.1850865632295608,0.1769080758094787,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7838581800460815,0.2061716616153717,0.9349396824836732,284.9972229003906,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.145751953125,284.9968566894531,1.0,0.4262151718139648,1.0,1.0,0.0,1.0,-2.280309200286865,2.2803051471710205,4.183235432719812e-06,1.761759877204895,0.9050294756889344,0.9050294756889344,0.0,79.3309097290039,69.0,16277.8681640625,-0.0,984.9378662109376,1.0,283.1499938964844,284.3589782714844,289.470947265625,290.5655822753906,293.1499938964844,293.1499938964844,283.1499938964844,27543.39453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885483622550964,1.0,0.0,0.0,3.219949245452881,3.219967842102051,6.918172061887162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.03515625,0.0,1049.46337890625,1895.4371337890625,0.0,867.0319213867188,0.8014604449272156,1.0,0.0,3.0,1.0,0.0
12043800,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.5489096641540527,0.389005035161972,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8131067156791687,0.2304715365171432,0.2195352166891098,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8389942049980164,0.2545325458049774,0.17920982837677,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7559784054756165,0.1850865632295608,0.1769080758094787,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7838581800460815,0.2061716616153717,0.9349396824836732,284.9972229003906,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.145751953125,284.9968566894531,1.0,0.4262151718139648,1.0,1.0,0.0,1.0,-2.280309200286865,2.2803051471710205,4.183235432719812e-06,1.761759877204895,0.9050294756889344,0.9050294756889344,0.0,79.3309097290039,69.0,16277.8681640625,-0.0,984.9378662109376,1.0,283.1499938964844,284.3589782714844,289.470947265625,290.5655822753906,293.1499938964844,293.1499938964844,283.1499938964844,27543.39453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885483622550964,1.0,0.0,0.0,3.219949245452881,3.219967842102051,6.918172061887162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.03515625,0.0,1049.46337890625,1895.4371337890625,0.0,867.0319213867188,0.8014604449272156,1.0,0.0,3.0,1.0,0.0
12043860,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.5549143552780151,0.3807829618453979,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8195722699165344,0.231424018740654,0.2203199118375778,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8437718749046326,0.2537760436534881,0.1786035001277923,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7612448930740356,0.1851664632558822,0.1768755912780761,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7881171107292175,0.2051549404859542,0.929774522781372,284.9917297363281,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739501953125,284.9918518066406,1.0,0.4223801493644714,1.0,1.0,0.0,1.0,-2.264396905899048,2.264392614364624,4.125141913391417e-06,1.7493611574172974,0.8938479423522949,0.8938479423522949,0.0,76.97702026367188,72.0,16337.9423828125,-0.0,959.6176147460938,1.0,283.1499938964844,284.34735107421875,289.5572814941406,290.660888671875,293.1499938964844,293.1499938964844,283.1499938964844,29019.140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892098546028137,1.0,0.0,0.0,3.261669158935547,3.261688232421875,7.098606715771894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.030029296875,0.0,1095.8509521484375,1895.4371337890625,0.0,870.4924926757812,0.8066494464874268,1.0,0.0,3.0,1.0,0.0
