time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043920,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.5549143552780151,0.3807829618453979,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8195722699165344,0.231424018740654,0.2203199118375778,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8437718749046326,0.2537760436534881,0.1786035001277923,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7612448930740356,0.1851664632558822,0.1768755912780761,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7881171107292175,0.2051549404859542,0.929774522781372,284.9917297363281,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739501953125,284.9918518066406,1.0,0.4223801493644714,1.0,1.0,0.0,1.0,-2.264396905899048,2.264392614364624,4.125141913391417e-06,1.7493611574172974,0.8938479423522949,0.8938479423522949,0.0,76.97702026367188,72.0,16337.9423828125,-0.0,959.6176147460938,1.0,283.1499938964844,284.34735107421875,289.5572814941406,290.660888671875,293.1499938964844,293.1499938964844,283.1499938964844,29019.140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892098546028137,1.0,0.0,0.0,3.261669158935547,3.261688232421875,7.098606715771894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.030029296875,0.0,1095.8509521484375,1895.4371337890625,0.0,870.4924926757812,0.8066494464874268,1.0,0.0,3.0,1.0,0.0
12043980,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.559234619140625,0.3772080838680267,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8231080770492554,0.2325171530246734,0.2212778627872467,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8456187844276428,0.2531961500644684,0.1781467050313949,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7638207077980042,0.1853808313608169,0.1770127117633819,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7895064949989319,0.2043386399745941,0.925788402557373,285.00640869140625,285.81036376953125,292.19464111328125,286.6117858886719,292.1928405761719,297.1940002441406,285.00732421875,1.0,0.4205433428287506,1.0,1.0,0.0,1.0,-2.256076097488404,2.2560720443725586,4.094941232324345e-06,1.7428808212280271,0.8837353587150574,0.8837353587150574,0.0,75.92561340332031,72.0,16394.748046875,-0.0,947.1974487304688,1.0,283.1499938964844,284.3606262207031,289.6224365234375,290.7335510253906,293.1499938964844,293.1499938964844,283.1499938964844,29305.611328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915013551712036,1.0,0.0,0.0,3.2341082096099854,3.234127283096313,6.97914856573334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.94482421875,0.0,1073.442138671875,1895.4371337890625,0.0,882.5811767578125,0.8032668232917786,1.0,0.0,3.0,1.0,0.0
12044040,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.559337317943573,0.3771670162677765,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8231713175773621,0.2325508743524551,0.2213083058595657,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8456319570541382,0.2531821727752685,0.1781359910964965,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7638577222824097,0.1853890120983123,0.1770192831754684,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.789506733417511,0.2043175101280212,0.9256884455680848,285.0069274902344,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1944580078125,285.0078430175781,1.0,0.4205170571804046,1.0,1.0,0.0,1.0,-2.2559382915496826,2.255934238433838,4.094441919733072e-06,1.7427736520767212,0.8829378485679626,0.8829378485679626,0.0,75.91232299804688,75.0,16397.1171875,-0.0,947.0082397460938,1.0,283.1499938964844,284.3610534667969,289.6241149902344,290.7354431152344,293.1499938964844,293.1499938964844,283.1499938964844,29314.134765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915694236755371,1.0,0.0,0.0,3.2334134578704834,3.2334325313568115,6.976150075388432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.47900390625,0.0,1072.890380859375,1895.4371337890625,0.0,882.9427490234375,0.800119936466217,1.0,0.0,3.0,1.0,0.0
12044100,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.5610997080802917,0.3767319917678833,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8241234421730042,0.2331775426864624,0.2218753099441528,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.845669150352478,0.252948135137558,0.1779550611972808,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.764340877532959,0.1855507642030716,0.1771520674228668,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7893096804618835,0.2039489895105362,0.9239479899406432,285.0208740234375,285.8316650390625,292.2333374023437,286.6421813964844,292.2315368652344,297.2020874023437,285.0223083496094,1.0,0.4201730787754059,1.0,1.0,0.0,1.0,-2.253946304321289,2.2539422512054443,4.08723371947417e-06,1.7412244081497192,0.8778380155563354,0.8778380155563354,0.0,75.75592041015625,75.0,16426.7578125,-0.0,944.413818359375,1.0,283.1499938964844,284.375732421875,289.65301513671875,290.7672424316406,293.1499938964844,293.1499938964844,283.1499938964844,29113.96875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926723480224609,1.0,0.0,0.0,3.198646545410156,3.198665142059326,6.826935532444622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.931884765625,0.0,1041.451416015625,1895.4371337890625,0.0,888.8194580078125,0.7946820259094238,1.0,0.0,3.0,1.0,0.0
12044160,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.5626028776168823,0.3770802617073059,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8245950937271118,0.2338442057371139,0.2224892377853393,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8451993465423584,0.2527548670768738,0.1778092980384826,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7643517851829529,0.185743898153305,0.177323430776596,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7885994911193848,0.2036080062389373,0.9223780632019044,285.03436279296875,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.20819091796875,285.035888671875,1.0,0.4201663434505462,1.0,1.0,0.0,1.0,-2.2532453536987305,2.253241062164306,4.084703050466487e-06,1.7406816482543943,0.8724445700645447,0.8724445700645447,0.0,75.81299591064453,78.0,16473.515625,-0.0,943.9326171875,1.0,283.1499938964844,284.3886108398437,289.6809387207031,290.79864501953125,293.1499938964844,293.1499938964844,283.1499938964844,29053.9296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936234593391418,1.0,0.0,0.0,3.174185037612915,3.174203395843506,6.722917191837041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.22705078125,0.0,1020.23583984375,1895.4371337890625,0.0,893.9163818359375,0.7861776351928711,1.0,0.0,3.0,1.0,0.0
12044220,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.5649707913398743,0.3796365261077881,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8244070410728455,0.2352812588214874,0.2238333225250244,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8430790901184082,0.2524754405021667,0.1776054203510284,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7632625699043274,0.1862101256847381,0.1777601391077041,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7859696745872498,0.20299132168293,0.9196235537528992,285.0706481933594,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.21661376953125,285.0725402832031,1.0,0.420953094959259,1.0,1.0,0.0,1.0,-2.2548980712890625,2.2548940181732178,4.090700258529978e-06,1.7419778108596802,0.8624871969223022,0.8624871969223022,0.0,76.43578338623047,81.0,16564.24609375,-0.0,947.9799194335938,1.0,283.1499938964844,284.4259338378906,289.7354431152344,290.8588256835937,293.1499938964844,293.1499938964844,283.1499938964844,28446.666015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594991147518158,1.0,0.0,0.0,3.096989870071411,3.097007751464844,6.39989593764767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.096923828125,0.0,952.6030883789062,1895.4371337890625,0.0,901.294189453125,0.7679133415222168,1.0,0.0,3.0,1.0,0.0
12044280,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.5649707913398743,0.3796365261077881,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8244070410728455,0.2352812588214874,0.2238333225250244,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8430790901184082,0.2524754405021667,0.1776054203510284,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7632625699043274,0.1862101256847381,0.1777601391077041,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7859696745872498,0.20299132168293,0.9196235537528992,285.0706481933594,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.21661376953125,285.0725402832031,1.0,0.420953094959259,1.0,1.0,0.0,1.0,-2.2548980712890625,2.2548940181732178,4.090700258529978e-06,1.7419778108596802,0.8624871969223022,0.8624871969223022,0.0,76.43578338623047,81.0,16564.24609375,-0.0,947.9799194335938,1.0,283.1499938964844,284.4259338378906,289.7354431152344,290.8588256835937,293.1499938964844,293.1499938964844,283.1499938964844,28446.666015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594991147518158,1.0,0.0,0.0,3.096989870071411,3.097007751464844,6.39989593764767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.096923828125,0.0,952.6030883789062,1895.4371337890625,0.0,901.294189453125,0.7679133415222168,1.0,0.0,3.0,1.0,0.0
12044340,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.9990000128746032,0.5665836930274963,0.384198784828186,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.823042094707489,0.2368474751710891,0.2253207713365554,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8397619724273682,0.2523302733898163,0.1775109618902206,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7610308527946472,0.186773732304573,0.1783102005720138,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.7820916175842285,0.2024509459733963,0.9173126220703124,285.113525390625,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2208557128906,285.11572265625,1.0,0.422620564699173,1.0,1.0,0.0,1.0,-2.259934186935425,2.25993013381958,4.108972916583298e-06,1.745910406112671,0.853183925151825,0.853183925151825,0.0,77.61905670166016,84.0,16666.59765625,-0.0,957.5934448242188,1.0,283.1499938964844,284.470458984375,289.79107666015625,290.9202880859375,293.1499938964844,293.1499938964844,283.1499938964844,27624.3828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959839820861816,1.0,0.0,0.0,3.0100362300872803,3.0100531578063965,6.045563054613012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.8330078125,0.0,879.2406005859375,1895.4371337890625,0.0,906.68505859375,0.7472701668739319,1.0,0.0,3.0,1.0,0.0
12044400,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.9990000128746032,0.5665836930274963,0.384198784828186,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.823042094707489,0.2368474751710891,0.2253207713365554,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8397619724273682,0.2523302733898163,0.1775109618902206,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7610308527946472,0.186773732304573,0.1783102005720138,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.7820916175842285,0.2024509459733963,0.9173126220703124,285.113525390625,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2208557128906,285.11572265625,1.0,0.422620564699173,1.0,1.0,0.0,1.0,-2.259934186935425,2.25993013381958,4.108972916583298e-06,1.745910406112671,0.853183925151825,0.853183925151825,0.0,77.61905670166016,84.0,16666.59765625,-0.0,957.5934448242188,1.0,283.1499938964844,284.470458984375,289.79107666015625,290.9202880859375,293.1499938964844,293.1499938964844,283.1499938964844,27624.3828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959839820861816,1.0,0.0,0.0,3.0100362300872803,3.0100531578063965,6.045563054613012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.8330078125,0.0,879.2406005859375,1895.4371337890625,0.0,906.68505859375,0.7472701668739319,1.0,0.0,3.0,1.0,0.0
12044460,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.9990000128746032,0.5675508379936218,0.3902338743209839,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.8208749294281006,0.238531619310379,0.2269354611635208,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8356701731681824,0.2523073256015777,0.1775136590003967,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.7580462098121643,0.187423899769783,0.1789580732583999,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.7773898243904114,0.2019782066345214,0.9153773784637452,285.16162109375,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2220153808594,285.1640625,1.0,0.4249598383903503,1.0,1.0,0.0,1.0,-2.267578125,2.267574071884156,4.136782081332058e-06,1.751874566078186,0.8446342349052429,0.8446342349052429,0.0,79.2331771850586,87.0,16777.70703125,-0.0,971.55859375,1.0,283.1499938964844,284.5206604003906,289.8482971191406,290.9840393066406,293.1499938964844,293.1499938964844,283.1499938964844,26668.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969931483268738,1.0,0.0,0.0,2.918426752090454,2.918442964553833,5.6831743222574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.426025390625,0.0,805.565673828125,1895.4371337890625,0.0,912.1956176757812,0.7254506945610046,1.0,0.0,3.0,1.0,0.0
12044520,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.9990000128746032,0.5675508379936218,0.3902338743209839,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.8208749294281006,0.238531619310379,0.2269354611635208,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8356701731681824,0.2523073256015777,0.1775136590003967,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.7580462098121643,0.187423899769783,0.1789580732583999,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.7773898243904114,0.2019782066345214,0.9153773784637452,285.16162109375,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2220153808594,285.1640625,1.0,0.4249598383903503,1.0,1.0,0.0,1.0,-2.267578125,2.267574071884156,4.136782081332058e-06,1.751874566078186,0.8446342349052429,0.8446342349052429,0.0,79.2331771850586,87.0,16777.70703125,-0.0,971.55859375,1.0,283.1499938964844,284.5206604003906,289.8482971191406,290.9840393066406,293.1499938964844,293.1499938964844,283.1499938964844,26668.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969931483268738,1.0,0.0,0.0,2.918426752090454,2.918442964553833,5.6831743222574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.426025390625,0.0,805.565673828125,1895.4371337890625,0.0,912.1956176757812,0.7254506945610046,1.0,0.0,3.0,1.0,0.0
12044580,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.9990000128746032,0.5679569244384766,0.3973212838172912,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.8181991577148438,0.2403266727924347,0.2286666184663772,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.8311277627944946,0.2523980736732483,0.1776046603918075,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.7546200752258301,0.1881535649299621,0.1796929836273193,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.7722101211547852,0.2015699744224548,0.9137830138206482,285.2140197753906,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2209167480469,285.2166442871094,1.0,0.4278104901313782,1.0,1.0,0.0,1.0,-2.2772467136383057,2.277242422103882,4.17209230363369e-06,1.7594144344329834,0.8369279503822327,0.8369279503822327,0.0,81.17819213867188,90.0,16895.15234375,-0.0,988.9730224609376,1.0,283.1499938964844,284.5754089355469,289.9063720703125,291.04931640625,293.1499938964844,293.1499938964844,283.1499938964844,25627.109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982314348220825,1.0,0.0,0.0,2.8253962993621826,2.825411319732666,5.326623977452982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.5498046875,0.0,734.6195068359375,1895.4371337890625,0.0,919.0000610351562,0.7032114267349243,1.0,0.0,3.0,1.0,0.0
12044640,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.9990000128746032,0.5679569244384766,0.3973212838172912,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.8181991577148438,0.2403266727924347,0.2286666184663772,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.8311277627944946,0.2523980736732483,0.1776046603918075,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.7546200752258301,0.1881535649299621,0.1796929836273193,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.7722101211547852,0.2015699744224548,0.9137830138206482,285.2140197753906,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2209167480469,285.2166442871094,1.0,0.4278104901313782,1.0,1.0,0.0,1.0,-2.2772467136383057,2.277242422103882,4.17209230363369e-06,1.7594144344329834,0.8369279503822327,0.8369279503822327,0.0,81.17819213867188,90.0,16895.15234375,-0.0,988.9730224609376,1.0,283.1499938964844,284.5754089355469,289.9063720703125,291.04931640625,293.1499938964844,293.1499938964844,283.1499938964844,25627.109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982314348220825,1.0,0.0,0.0,2.8253962993621826,2.825411319732666,5.326623977452982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.5498046875,0.0,734.6195068359375,1895.4371337890625,0.0,919.0000610351562,0.7032114267349243,1.0,0.0,3.0,1.0,0.0
12044700,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.9990000128746032,0.5679712295532227,0.40115687251091,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.816739022731781,0.2412643879652023,0.2295729517936706,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.8287602663040161,0.2524840235710144,0.1776805818080902,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.7528154253959656,0.1885467022657394,0.1800902336835861,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7695252299308777,0.2013898193836212,0.9131057262420654,285.2435607910156,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2197570800781,285.24658203125,1.0,0.4293880760669708,1.0,1.0,0.0,1.0,-2.2826967239379883,2.282692670822144,4.192065262031974e-06,1.763663649559021,0.8335971236228943,0.8335971236228943,0.0,82.2503662109375,90.0,16946.974609375,-0.0,998.7559814453124,1.0,283.1499938964844,284.6072082519531,289.9352111816406,291.0813903808594,293.1499938964844,293.1499938964844,283.1499938964844,24960.66015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989299416542053,1.0,0.0,0.0,2.7710728645324707,2.771087408065796,5.123765731696039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.032470703125,0.0,694.81396484375,1895.4371337890625,0.0,922.8591918945312,0.6929392218589783,1.0,0.0,3.0,1.0,0.0
12044760,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.9990000128746032,0.5678650140762329,0.4051397740840912,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.8152306079864502,0.2422292679548263,0.2305081486701965,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.8263619542121887,0.2525969743728637,0.1777780652046203,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.7509850263595581,0.1889588087797165,0.1805083453655243,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.7668174505233765,0.2012263983488083,0.912516474723816,285.2699584960937,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.2183532714844,285.2727355957031,1.0,0.431052565574646,1.0,1.0,0.0,1.0,-2.288515567779541,2.288511276245117,4.213442934997147e-06,1.768199443817139,0.8301578164100647,0.8301578164100647,0.0,83.37821960449219,93.0,17017.294921875,-0.0,1009.1825561523438,1.0,283.1499938964844,284.6338806152344,289.96441650390625,291.1151123046875,293.1499938964844,293.1499938964844,283.1499938964844,24535.669921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997312068939209,1.0,0.0,0.0,2.7332632541656494,2.7332775592803955,4.984898396287463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.896240234375,0.0,668.16845703125,1895.4371337890625,0.0,927.3045043945312,0.6810908317565918,1.0,0.0,3.0,1.0,0.0
12044820,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162841796875,0.9990000128746032,0.5675026774406433,0.4114075303077698,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.8128789067268372,0.2437449991703033,0.231976643204689,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154602050781,0.8226868510246277,0.2528170347213745,0.1779603213071823,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.7481904625892639,0.1896191835403442,0.1811772435903549,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7627027034759521,0.2010088860988617,0.9117628931999208,285.31591796875,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.21588134765625,285.3189697265625,1.0,0.4337153136730194,1.0,1.0,0.0,1.0,-2.2979252338409424,2.2979209423065186,4.248132427164819e-06,1.7755327224731443,0.8259502649307251,0.8259502649307251,0.0,85.18083953857422,93.0,17106.552734375,-0.0,1026.0643310546875,1.0,283.1499938964844,284.6824645996094,290.0079345703125,291.1644592285156,293.1499938964844,293.1499938964844,283.1499938964844,23606.017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009767055511475,1.0,0.0,0.0,2.659743070602417,2.659756660461426,4.720334345620359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.949462890625,0.0,617.7189331054688,1895.4371337890625,0.0,934.2523803710938,0.6662507057189941,1.0,0.0,3.0,1.0,0.0
12044880,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294372558594,0.9990000128746032,0.5673355460166931,0.4134279191493988,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8121300339698792,0.2442351281642913,0.2324530929327011,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.8215261697769165,0.2528974413871765,0.1780271083116531,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280639648437,0.7473136186599731,0.1898355185985565,0.1813974678516388,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32818603515625,0.7614137530326843,0.2009473890066146,0.9115646481513976,285.3291015625,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.2150573730469,285.33203125,1.0,0.4345860779285431,1.0,1.0,0.0,1.0,-2.30103087425232,2.3010265827178955,4.259614797774702e-06,1.777953028678894,0.8243809342384338,0.8243809342384338,0.0,85.76937103271484,96.0,17142.01953125,-0.0,1031.6390380859375,1.0,283.1499938964844,284.6957092285156,290.0218505859375,291.1806030273437,293.1499938964844,293.1499938964844,283.1499938964844,23405.20703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014134287834167,1.0,0.0,0.0,2.6428470611572266,2.642860412597656,4.660552690438635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.236572265625,0.0,606.5530395507812,1895.4371337890625,0.0,936.6992797851562,0.6592714190483093,1.0,0.0,3.0,1.0,0.0
12044940,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913879394531,0.9990000128746032,0.5663987994194031,0.4220028221607208,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.8090037107467651,0.2463440001010894,0.2344997674226761,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.8167040348052979,0.2532967329025268,0.1783488988876342,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.7437174916267395,0.1907826364040374,0.1823578774929046,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.756132960319519,0.2007353752851486,0.9109317064285278,285.3910217285156,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2117614746094,285.39404296875,1.0,0.4383437037467956,1.0,1.0,0.0,1.0,-2.3145692348480225,2.314564943313598,4.309854375605937e-06,1.7885010242462158,0.8196817636489868,0.8196817636489868,0.0,88.30663299560547,99.0,17268.75390625,-0.0,1055.991455078125,1.0,283.1499938964844,284.7602844238281,290.0786437988281,291.24560546875,293.1499938964844,293.1499938964844,283.1499938964844,22253.22265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031929850578308,1.0,0.0,0.0,2.555333375930786,2.5553460121154785,4.357009402156109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.507568359375,0.0,550.2217407226562,1895.4371337890625,0.0,946.7254028320312,0.6380234956741333,1.0,0.0,3.0,1.0,0.0
12045000,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913879394531,0.9990000128746032,0.5663987994194031,0.4220028221607208,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.8090037107467651,0.2463440001010894,0.2344997674226761,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.8167040348052979,0.2532967329025268,0.1783488988876342,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.7437174916267395,0.1907826364040374,0.1823578774929046,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.756132960319519,0.2007353752851486,0.9109317064285278,285.3910217285156,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2117614746094,285.39404296875,1.0,0.4383437037467956,1.0,1.0,0.0,1.0,-2.3145692348480225,2.314564943313598,4.309854375605937e-06,1.7885010242462158,0.8196817636489868,0.8196817636489868,0.0,88.30663299560547,99.0,17268.75390625,-0.0,1055.991455078125,1.0,283.1499938964844,284.7602844238281,290.0786437988281,291.24560546875,293.1499938964844,293.1499938964844,283.1499938964844,22253.22265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031929850578308,1.0,0.0,0.0,2.555333375930786,2.5553460121154785,4.357009402156109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.507568359375,0.0,550.2217407226562,1895.4371337890625,0.0,946.7254028320312,0.6380234956741333,1.0,0.0,3.0,1.0,0.0
12045060,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.9990000128746032,0.5650671124458313,0.4307240545749664,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8059262633323669,0.2485549002885818,0.2366458922624588,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45489501953125,0.8119358420372009,0.2537916600704193,0.1787401139736175,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.7402684688568115,0.1917987912893295,0.183386892080307,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.7510629296302795,0.2005922347307205,0.9106197953224182,285.45538330078125,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.209228515625,285.45849609375,1.0,0.4422722458839416,1.0,1.0,0.0,1.0,-2.328954696655273,2.3289501667022705,4.363572770671453e-06,1.7997064590454102,0.8161294460296631,0.8161294460296631,0.0,90.95372772216795,102.0,17396.701171875,-0.0,1081.9620361328125,1.0,283.1499938964844,284.8273010253906,290.1347961425781,291.31005859375,293.1499938964844,293.1499938964844,283.1499938964844,21088.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050075888633728,1.0,0.0,0.0,2.471243143081665,2.47125506401062,4.074969126577344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.698486328125,0.0,499.0668640136719,1895.4371337890625,0.0,957.0411987304688,0.6174617409706116,1.0,0.0,3.0,1.0,0.0
12045120,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.9990000128746032,0.5650671124458313,0.4307240545749664,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8059262633323669,0.2485549002885818,0.2366458922624588,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45489501953125,0.8119358420372009,0.2537916600704193,0.1787401139736175,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.7402684688568115,0.1917987912893295,0.183386892080307,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.7510629296302795,0.2005922347307205,0.9106197953224182,285.45538330078125,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.209228515625,285.45849609375,1.0,0.4422722458839416,1.0,1.0,0.0,1.0,-2.328954696655273,2.3289501667022705,4.363572770671453e-06,1.7997064590454102,0.8161294460296631,0.8161294460296631,0.0,90.95372772216795,102.0,17396.701171875,-0.0,1081.9620361328125,1.0,283.1499938964844,284.8273010253906,290.1347961425781,291.31005859375,293.1499938964844,293.1499938964844,283.1499938964844,21088.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050075888633728,1.0,0.0,0.0,2.471243143081665,2.47125506401062,4.074969126577344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.698486328125,0.0,499.0668640136719,1895.4371337890625,0.0,957.0411987304688,0.6174617409706116,1.0,0.0,3.0,1.0,0.0
12045180,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.9990000128746032,0.5633296370506287,0.4394743740558624,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213928222656,0.8029903173446655,0.2508681714534759,0.2388901114463806,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5214233398437,0.8072419166564941,0.25437992811203,0.1791981309652328,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52081298828125,0.737015962600708,0.1928836107254028,0.1844826340675354,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209350585937,0.7462707161903381,0.2005336880683899,0.9106669425964355,285.5219421386719,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2030944824219,285.5251159667969,1.0,0.4463331699371338,1.0,1.0,0.0,1.0,-2.3440845012664795,2.344080209732056,4.420443929120665e-06,1.8114888668060305,0.8137908577919006,0.8137908577919006,0.0,93.67969512939452,105.0,17525.462890625,-0.0,1109.3641357421875,1.0,283.1499938964844,284.8964233398437,290.19049072265625,291.3740539550781,293.1499938964844,293.1499938964844,283.1499938964844,19917.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068252325057983,1.0,0.0,0.0,2.3908495903015137,2.3908605575561523,3.814150488778978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.8193359375,0.0,452.8036804199219,1895.4371337890625,0.0,967.4666748046876,0.6006444096565247,1.0,0.0,3.0,1.0,0.0
12045240,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.9990000128746032,0.5633296370506287,0.4394743740558624,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213928222656,0.8029903173446655,0.2508681714534759,0.2388901114463806,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5214233398437,0.8072419166564941,0.25437992811203,0.1791981309652328,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52081298828125,0.737015962600708,0.1928836107254028,0.1844826340675354,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209350585937,0.7462707161903381,0.2005336880683899,0.9106669425964355,285.5219421386719,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2030944824219,285.5251159667969,1.0,0.4463331699371338,1.0,1.0,0.0,1.0,-2.3440845012664795,2.344080209732056,4.420443929120665e-06,1.8114888668060305,0.8137908577919006,0.8137908577919006,0.0,93.67969512939452,105.0,17525.462890625,-0.0,1109.3641357421875,1.0,283.1499938964844,284.8964233398437,290.19049072265625,291.3740539550781,293.1499938964844,293.1499938964844,283.1499938964844,19917.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068252325057983,1.0,0.0,0.0,2.3908495903015137,2.3908605575561523,3.814150488778978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.8193359375,0.0,452.8036804199219,1895.4371337890625,0.0,967.4666748046876,0.6006444096565247,1.0,0.0,3.0,1.0,0.0
12045300,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.9990000128746032,0.5622740387916565,0.4438337981700897,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.8016040325164795,0.2520550191402435,0.2400456666946411,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.8049203753471375,0.2546980381011963,0.1794484108686447,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.7354687452316284,0.193445086479187,0.1850526630878448,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.7439928650856018,0.2005351334810257,0.9108465909957886,285.5504455566406,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.2002868652344,285.5533752441406,1.0,0.4484048783779144,1.0,1.0,0.0,1.0,-2.3519105911254883,2.3519062995910645,4.450012056622654e-06,1.817583084106445,0.8131165504455566,0.8131165504455566,0.0,95.06501770019533,105.0,17607.69921875,-0.0,1123.56689453125,1.0,283.1499938964844,284.9244689941406,290.2190246582031,291.4077453613281,293.1499938964844,293.1499938964844,283.1499938964844,19560.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078705787658691,1.0,0.0,0.0,2.3647923469543457,2.3648033142089844,3.731465483269858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.109375,0.0,438.521728515625,1895.4371337890625,0.0,973.5040893554688,0.594403088092804,1.0,0.0,3.0,1.0,0.0
12045360,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.9990000128746032,0.5610525012016296,0.4481960535049438,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760803222656,0.800254762172699,0.2532556056976318,0.2412163615226745,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760803222656,0.8026250600814819,0.2550241649150848,0.1797060817480087,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755920410156,0.7339571118354797,0.1940136104822158,0.1856313794851303,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756530761719,0.7417747974395752,0.2005503326654434,0.9110987186431884,285.5765380859375,285.729736328125,293.0033264160156,287.236572265625,293.0016174316406,297.197998046875,285.5791931152344,1.0,0.4504994451999664,1.0,1.0,0.0,1.0,-2.3598647117614746,2.359860420227051,4.480169991438743e-06,1.8237770795822144,0.8124638795852661,0.8124638795852661,0.0,96.46729278564452,108.0,17696.783203125,-0.0,1138.0677490234375,1.0,283.1499938964844,284.94952392578125,290.247802734375,291.4421691894531,293.1499938964844,293.1499938964844,283.1499938964844,19253.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090566515922546,1.0,0.0,0.0,2.344414234161377,2.3444249629974365,3.667431940357346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.78271484375,0.0,427.41986083984375,1895.4371337890625,0.0,980.3912963867188,0.5894768238067627,1.0,0.0,3.0,1.0,0.0
12045420,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238708496094,0.9990000128746032,0.5580400228500366,0.4569185078144073,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231689453125,0.7976562976837158,0.2556869387626648,0.2435899972915649,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231689453125,0.7981416583061218,0.2556902170181274,0.1802340000867843,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.7310258746147156,0.1951625645160675,0.186803862452507,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227722167969,0.7375001907348633,0.2006137371063232,0.9117699861526488,285.6235656738281,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19580078125,285.6258544921875,1.0,0.4547376036643982,1.0,1.0,0.0,1.0,-2.376043796539306,2.376039266586304,4.541839643934509e-06,1.8363754749298096,0.8120831251144409,0.8120831251144409,0.0,99.31654357910156,96.0,17887.8359375,-0.0,1167.8271484375,1.0,283.1499938964844,284.9933166503906,290.3053894042969,291.5119934082031,293.1499938964844,293.1499938964844,283.1499938964844,18800.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118317246437073,1.0,0.0,0.0,2.3145053386688232,2.314515829086304,3.5744542969951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.605712890625,0.0,411.4376831054688,1895.4371337890625,0.0,996.6569213867188,0.5822374224662781,1.0,0.0,3.0,1.0,0.0
12045480,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238708496094,0.9990000128746032,0.5580400228500366,0.4569185078144073,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231689453125,0.7976562976837158,0.2556869387626648,0.2435899972915649,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231689453125,0.7981416583061218,0.2556902170181274,0.1802340000867843,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.7310258746147156,0.1951625645160675,0.186803862452507,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227722167969,0.7375001907348633,0.2006137371063232,0.9117699861526488,285.6235656738281,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19580078125,285.6258544921875,1.0,0.4547376036643982,1.0,1.0,0.0,1.0,-2.376043796539306,2.376039266586304,4.541839643934509e-06,1.8363754749298096,0.8120831251144409,0.8120831251144409,0.0,99.31654357910156,96.0,17887.8359375,-0.0,1167.8271484375,1.0,283.1499938964844,284.9933166503906,290.3053894042969,291.5119934082031,293.1499938964844,293.1499938964844,283.1499938964844,18800.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118317246437073,1.0,0.0,0.0,2.3145053386688232,2.314515829086304,3.5744542969951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.605712890625,0.0,411.4376831054688,1895.4371337890625,0.0,996.6569213867188,0.5822374224662781,1.0,0.0,3.0,1.0,0.0
12045540,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65625,0.9990000128746032,0.5558833479881287,0.4530546069145202,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558837890625,0.8025102019309998,0.2581150233745575,0.2458422482013702,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558837890625,0.8011142611503601,0.2563328444957733,0.1806577891111374,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556701660156,0.7341850399971008,0.1962858140468597,0.1878324151039123,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556701660156,0.739457368850708,0.200652077794075,0.911797285079956,285.6560974121094,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1991271972656,285.6572265625,1.0,0.4534625113010406,1.0,1.0,0.0,1.0,-2.375905036926269,2.3759005069732666,4.541851012618281e-06,1.836561679840088,0.8124808669090271,0.8124808669090271,0.0,98.28201293945312,84.0,18004.166015625,-0.0,1163.47216796875,1.0,283.1499938964844,285.02203369140625,290.3610534667969,291.5787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18486.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614895761013031,1.0,0.0,0.0,2.2963433265686035,2.296353578567505,3.518576647820737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.182861328125,0.0,401.7326354980469,1895.4371337890625,0.0,1014.8604736328124,0.5777752995491028,1.0,0.0,3.0,1.0,0.0
12045600,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65625,0.9990000128746032,0.5558833479881287,0.4530546069145202,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558837890625,0.8025102019309998,0.2581150233745575,0.2458422482013702,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558837890625,0.8011142611503601,0.2563328444957733,0.1806577891111374,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556701660156,0.7341850399971008,0.1962858140468597,0.1878324151039123,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556701660156,0.739457368850708,0.200652077794075,0.911797285079956,285.6560974121094,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1991271972656,285.6572265625,1.0,0.4534625113010406,1.0,1.0,0.0,1.0,-2.375905036926269,2.3759005069732666,4.541851012618281e-06,1.836561679840088,0.8124808669090271,0.8124808669090271,0.0,98.28201293945312,84.0,18004.166015625,-0.0,1163.47216796875,1.0,283.1499938964844,285.02203369140625,290.3610534667969,291.5787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18486.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614895761013031,1.0,0.0,0.0,2.2963433265686035,2.296353578567505,3.518576647820737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.182861328125,0.0,401.7326354980469,1895.4371337890625,0.0,1014.8604736328124,0.5777752995491028,1.0,0.0,3.0,1.0,0.0
12045660,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722106933594,0.9990000128746032,0.5572158694267273,0.4390690922737121,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67205810546875,0.8133082985877991,0.2605343163013458,0.247979462146759,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67205810546875,0.8101550340652466,0.2569465339183807,0.1809829175472259,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719665527344,0.7424800992012024,0.197385236620903,0.1887300908565521,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719665527344,0.7466354370117188,0.2006804496049881,0.9112298488616944,285.6721496582031,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2065124511719,285.67254638671875,1.0,0.4484014511108398,1.0,1.0,0.0,1.0,-2.362468004226685,2.3624634742736816,4.490960691327928e-06,1.826295256614685,0.8133871555328369,0.8133871555328369,0.0,94.16868591308594,87.0,18042.373046875,-0.0,1131.719970703125,1.0,283.1499938964844,285.0355834960937,290.4100646972656,291.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,18269.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175466179847717,1.0,0.0,0.0,2.28629732131958,2.286307573318481,3.487857895834168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.230712890625,0.0,396.2231750488281,1895.4371337890625,0.0,1030.8138427734375,0.5752383470535278,1.0,0.0,3.0,1.0,0.0
12045720,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722106933594,0.9990000128746032,0.5572158694267273,0.4390690922737121,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67205810546875,0.8133082985877991,0.2605343163013458,0.247979462146759,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67205810546875,0.8101550340652466,0.2569465339183807,0.1809829175472259,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719665527344,0.7424800992012024,0.197385236620903,0.1887300908565521,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719665527344,0.7466354370117188,0.2006804496049881,0.9112298488616944,285.6721496582031,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2065124511719,285.67254638671875,1.0,0.4484014511108398,1.0,1.0,0.0,1.0,-2.362468004226685,2.3624634742736816,4.490960691327928e-06,1.826295256614685,0.8133871555328369,0.8133871555328369,0.0,94.16868591308594,87.0,18042.373046875,-0.0,1131.719970703125,1.0,283.1499938964844,285.0355834960937,290.4100646972656,291.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,18269.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175466179847717,1.0,0.0,0.0,2.28629732131958,2.286307573318481,3.487857895834168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.230712890625,0.0,396.2231750488281,1895.4371337890625,0.0,1030.8138427734375,0.5752383470535278,1.0,0.0,3.0,1.0,0.0
