time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045780,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845092773437,0.9990000128746032,0.5609815120697021,0.4306627511978149,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.8206154108047485,0.2629846334457397,0.2501933872699737,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.8157632350921631,0.2575688064098358,0.181349441409111,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.7482325434684753,0.1984992772340774,0.1896903663873672,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.7512219548225403,0.2007513344287872,0.9110903143882751,285.6844177246094,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2182312011719,285.68511962890625,1.0,0.4461483955383301,1.0,1.0,0.0,1.0,-2.356441736221313,2.3564372062683105,4.467889539228054e-06,1.8215017318725584,0.8147512078285217,0.8147512078285217,0.0,91.80868530273438,90.0,18108.529296875,-0.0,1115.5281982421875,1.0,283.1499938964844,285.045654296875,290.4512939453125,291.6811828613281,293.1499938964844,293.1499938964844,283.1499938964844,18116.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195757985115051,1.0,0.0,0.0,2.281942367553711,2.2819526195526123,3.4745835364446975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.730712890625,0.0,393.5700988769531,1895.4371337890625,0.0,1043.1529541015625,0.5740469098091125,1.0,0.0,3.0,1.0,0.0
12045840,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845092773437,0.9990000128746032,0.5609815120697021,0.4306627511978149,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.8206154108047485,0.2629846334457397,0.2501933872699737,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.8157632350921631,0.2575688064098358,0.181349441409111,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.7482325434684753,0.1984992772340774,0.1896903663873672,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.7512219548225403,0.2007513344287872,0.9110903143882751,285.6844177246094,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2182312011719,285.68511962890625,1.0,0.4461483955383301,1.0,1.0,0.0,1.0,-2.356441736221313,2.3564372062683105,4.467889539228054e-06,1.8215017318725584,0.8147512078285217,0.8147512078285217,0.0,91.80868530273438,90.0,18108.529296875,-0.0,1115.5281982421875,1.0,283.1499938964844,285.045654296875,290.4512939453125,291.6811828613281,293.1499938964844,293.1499938964844,283.1499938964844,18116.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195757985115051,1.0,0.0,0.0,2.281942367553711,2.2819526195526123,3.4745835364446975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.730712890625,0.0,393.5700988769531,1895.4371337890625,0.0,1043.1529541015625,0.5740469098091125,1.0,0.0,3.0,1.0,0.0
12045900,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915588378906,0.9990000128746032,0.5628553032875061,0.4285022318363189,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913452148437,0.8230739235877991,0.2642221450805664,0.251334547996521,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913452148437,0.8173555731773376,0.2578848600387573,0.1815524846315384,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69122314453125,0.7500752210617065,0.19905985891819,0.1901972144842147,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69122314453125,0.7524581551551819,0.2007893472909927,0.9111613631248474,285.69146728515625,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.2250366210937,285.6922302246094,1.0,0.4457381963729858,1.0,1.0,0.0,1.0,-2.356153011322021,2.3561484813690186,4.466791779123014e-06,1.8212754726409912,0.8157122731208801,0.8157122731208801,0.0,91.24942779541016,90.0,18155.76171875,-0.0,1112.9639892578125,1.0,283.1499938964844,285.0511169433594,290.4704895019531,291.7036437988281,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205217838287354,1.0,0.0,0.0,2.2813262939453125,2.2813363075256348,3.472707419405197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.828857421875,0.0,393.0387268066406,1895.4371337890625,0.0,1048.942626953125,0.5738261938095093,1.0,0.0,3.0,1.0,0.0
12045960,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985778808594,0.9990000128746032,0.5645180344581604,0.4274007976055145,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983642578125,0.8249136209487915,0.2654667198657989,0.2524933218955993,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983642578125,0.8183224201202393,0.258203774690628,0.1817653775215149,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.7513510584831238,0.1996209919452667,0.1907156258821487,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.7531137466430664,0.2008261978626251,0.9112747311592102,285.698486328125,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2315368652344,285.69921875,1.0,0.4457375407218933,1.0,1.0,0.0,1.0,-2.357234477996826,2.3572299480438232,4.470894054975361e-06,1.822117686271668,0.8166298866271973,0.8166298866271973,0.0,91.00389099121094,93.0,18209.935546875,-0.0,1113.177490234375,1.0,283.1499938964844,285.0562744140625,290.4889221191406,291.7257080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621536135673523,1.0,0.0,0.0,2.2820186614990234,2.282028913497925,3.474815741810744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.0751953125,0.0,393.0617980957031,1895.4371337890625,0.0,1055.1767578125,0.5738856196403503,1.0,0.0,3.0,1.0,0.0
12046020,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.9990000128746032,0.5666770935058594,0.4273300170898437,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100524902344,0.8269577622413635,0.2675705552101135,0.2544703185558319,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100524902344,0.8188952207565308,0.2587443888187408,0.1821396946907043,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.7525168061256409,0.2005632519721985,0.1916043311357498,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.7532317042350769,0.2008944451808929,0.9115654230117798,285.7101745605469,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.2402038574219,285.7109069824219,1.0,0.4464282095432281,1.0,1.0,0.0,1.0,-2.3613882064819336,2.3613836765289307,4.486671514314367e-06,1.8253538608551023,0.8186966180801392,0.8186966180801392,0.0,91.11627197265624,93.0,18309.84765625,-0.0,1118.24169921875,1.0,283.1499938964844,285.06463623046875,290.5177917480469,291.76153564453125,293.1499938964844,293.1499938964844,283.1499938964844,17925.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235228180885315,1.0,0.0,0.0,2.284595727920532,2.2846057415008545,3.482668091692176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.092041015625,0.0,393.853759765625,1895.4371337890625,0.0,1067.4652099609375,0.5743374824523926,1.0,0.0,3.0,1.0,0.0
12046080,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71240234375,0.9990000128746032,0.5669917464256287,0.4275389313697815,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.8272160291671753,0.2679730653762817,0.254850834608078,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.8188731074333191,0.2588479816913605,0.182213082909584,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71209716796875,0.7526151537895203,0.2007425129413604,0.191775694489479,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71209716796875,0.7531312108039856,0.2009080350399017,0.911634624004364,285.7123107910156,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.24139404296875,285.7130432128906,1.0,0.4466463327407837,1.0,1.0,0.0,1.0,-2.362473249435425,2.362468719482422,4.490797437028959e-06,1.826199293136597,0.8189308643341064,0.8189308643341064,0.0,91.20329284667967,96.0,18330.138671875,-0.0,1119.7989501953125,1.0,283.1499938964844,285.06610107421875,290.5229187011719,291.76812744140625,293.1499938964844,293.1499938964844,283.1499938964844,17910.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239463686943054,1.0,0.0,0.0,2.2853829860687256,2.285392999649048,3.485068589270668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.347412109375,0.0,394.1330871582031,1895.4371337890625,0.0,1070.098388671875,0.5744875073432922,1.0,0.0,3.0,1.0,0.0
12046140,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9990000128746032,0.5682703256607056,0.4302372932434082,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8280121684074402,0.2705011963844299,0.2572548985481262,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.817918062210083,0.259499579668045,0.1826850920915603,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.7524549961090088,0.2018606662750244,0.1928587406873703,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.7517406344413757,0.2009944766759872,0.9121456146240234,285.7255554199219,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2454833984375,285.72625732421875,1.0,0.4485500752925873,1.0,1.0,0.0,1.0,-2.3710825443267822,2.37107801437378,4.523607003648067e-06,1.8329073190689087,0.8216144442558289,0.8216144442558289,0.0,92.16038513183594,99.0,18462.9375,-0.0,1133.278564453125,1.0,283.1499938964844,285.0749816894531,290.5519104003906,291.8065795898437,293.1499938964844,293.1499938964844,283.1499938964844,17839.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268963813781738,1.0,0.0,0.0,2.291430950164795,2.291440963745117,3.503538437144016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.8994140625,0.0,396.4933471679688,1895.4371337890625,0.0,1088.567626953125,0.5757091045379639,1.0,0.0,3.0,1.0,0.0
12046200,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9990000128746032,0.5682703256607056,0.4302372932434082,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8280121684074402,0.2705011963844299,0.2572548985481262,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.817918062210083,0.259499579668045,0.1826850920915603,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.7524549961090088,0.2018606662750244,0.1928587406873703,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.7517406344413757,0.2009944766759872,0.9121456146240234,285.7255554199219,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2454833984375,285.72625732421875,1.0,0.4485500752925873,1.0,1.0,0.0,1.0,-2.3710825443267822,2.37107801437378,4.523607003648067e-06,1.8329073190689087,0.8216144442558289,0.8216144442558289,0.0,92.16038513183594,99.0,18462.9375,-0.0,1133.278564453125,1.0,283.1499938964844,285.0749816894531,290.5519104003906,291.8065795898437,293.1499938964844,293.1499938964844,283.1499938964844,17839.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268963813781738,1.0,0.0,0.0,2.291430950164795,2.291440963745117,3.503538437144016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.8994140625,0.0,396.4933471679688,1895.4371337890625,0.0,1088.567626953125,0.5757091045379639,1.0,0.0,3.0,1.0,0.0
12046260,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.9990000128746032,0.5684782266616821,0.434787780046463,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8277350068092346,0.2730477750301361,0.2596957385540008,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.815888524055481,0.2601561844348907,0.1831748932600021,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7512810230255127,0.2029729783535003,0.1939556449651718,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7493644952774048,0.2010781168937683,0.9127405881881714,285.7378845214844,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2445983886719,285.7385559082031,1.0,0.4511706829071045,1.0,1.0,0.0,1.0,-2.3821005821228027,2.3820960521698,4.56577618024312e-06,1.8414908647537231,0.824617326259613,0.824617326259613,0.0,93.67554473876952,102.0,18602.802734375,-0.0,1151.836669921875,1.0,283.1499938964844,285.0827941894531,290.5752258300781,291.83990478515625,293.1499938964844,293.1499938964844,283.1499938964844,17783.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302544474601746,1.0,0.0,0.0,2.299600124359131,2.299610137939453,3.5285637522974866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.31591796875,0.0,399.88275146484375,1895.4371337890625,0.0,1109.8638916015625,0.577420175075531,1.0,0.0,3.0,1.0,0.0
12046320,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.9990000128746032,0.5684782266616821,0.434787780046463,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8277350068092346,0.2730477750301361,0.2596957385540008,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.815888524055481,0.2601561844348907,0.1831748932600021,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7512810230255127,0.2029729783535003,0.1939556449651718,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7493644952774048,0.2010781168937683,0.9127405881881714,285.7378845214844,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2445983886719,285.7385559082031,1.0,0.4511706829071045,1.0,1.0,0.0,1.0,-2.3821005821228027,2.3820960521698,4.56577618024312e-06,1.8414908647537231,0.824617326259613,0.824617326259613,0.0,93.67554473876952,102.0,18602.802734375,-0.0,1151.836669921875,1.0,283.1499938964844,285.0827941894531,290.5752258300781,291.83990478515625,293.1499938964844,293.1499938964844,283.1499938964844,17783.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302544474601746,1.0,0.0,0.0,2.299600124359131,2.299610137939453,3.5285637522974866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.31591796875,0.0,399.88275146484375,1895.4371337890625,0.0,1109.8638916015625,0.577420175075531,1.0,0.0,3.0,1.0,0.0
12046380,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.9990000128746032,0.567705512046814,0.4406736195087433,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8267126083374023,0.2756099998950958,0.262165904045105,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8130961656570435,0.2608157396316528,0.1836774796247482,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.7494118213653564,0.2040774673223495,0.1950596868991851,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.7463300228118896,0.2011571824550628,0.9133809208869934,285.7491760253906,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.240478515625,285.7497863769531,1.0,0.4543085098266601,1.0,1.0,0.0,1.0,-2.394836902618408,2.3948323726654053,4.614771569322329e-06,1.8514106273651123,0.8278812766075134,0.8278812766075134,0.0,95.60778045654295,105.0,18745.818359375,-0.0,1174.2215576171875,1.0,283.1499938964844,285.0894470214844,290.5928955078125,291.8677062988281,293.1499938964844,293.1499938964844,283.1499938964844,17738.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633826732635498,1.0,0.0,0.0,2.3094539642333984,2.3094642162323,3.558868968411844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.43115234375,0.0,404.1100463867188,1895.4371337890625,0.0,1132.8323974609375,0.5795215368270874,1.0,0.0,3.0,1.0,0.0
12046440,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.9990000128746032,0.567705512046814,0.4406736195087433,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8267126083374023,0.2756099998950958,0.262165904045105,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8130961656570435,0.2608157396316528,0.1836774796247482,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.7494118213653564,0.2040774673223495,0.1950596868991851,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.7463300228118896,0.2011571824550628,0.9133809208869934,285.7491760253906,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.240478515625,285.7497863769531,1.0,0.4543085098266601,1.0,1.0,0.0,1.0,-2.394836902618408,2.3948323726654053,4.614771569322329e-06,1.8514106273651123,0.8278812766075134,0.8278812766075134,0.0,95.60778045654295,105.0,18745.818359375,-0.0,1174.2215576171875,1.0,283.1499938964844,285.0894470214844,290.5928955078125,291.8677062988281,293.1499938964844,293.1499938964844,283.1499938964844,17738.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633826732635498,1.0,0.0,0.0,2.3094539642333984,2.3094642162323,3.558868968411844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.43115234375,0.0,404.1100463867188,1895.4371337890625,0.0,1132.8323974609375,0.5795215368270874,1.0,0.0,3.0,1.0,0.0
12046500,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.9990000128746032,0.5669376254081726,0.4439794719219208,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543334960937,0.8260093927383423,0.2768964469432831,0.2634100615978241,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543334960937,0.8114932775497437,0.2611461281776428,0.1839322596788406,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542419433594,0.7483019232749939,0.204626590013504,0.1956128031015396,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542419433594,0.7446562051773071,0.2011999785900116,0.9137242436408995,285.7544250488281,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2379150390625,285.7550048828125,1.0,0.4560213983058929,1.0,1.0,0.0,1.0,-2.4016854763031006,2.4016809463500977,4.6412269512075e-06,1.856743216514588,0.8296560049057007,0.8296560049057007,0.0,96.69329071044922,105.0,18817.34765625,-0.0,1186.538818359375,1.0,283.1499938964844,285.0923767089844,290.5997619628906,291.8796081542969,293.1499938964844,293.1499938964844,283.1499938964844,17724.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635643482208252,1.0,0.0,0.0,2.3147780895233154,2.3147881031036377,3.575296432245523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.4794921875,0.0,406.4574890136719,1895.4371337890625,0.0,1144.635986328125,0.5806723833084106,1.0,0.0,3.0,1.0,0.0
12046560,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593994140625,0.9990000128746032,0.5658969879150391,0.4474836885929107,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75927734375,0.8252069354057312,0.2781866788864136,0.2646600902080536,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.8097753524780273,0.2614767849445343,0.1841889768838882,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7471033930778503,0.2051735371351242,0.1961661577224731,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.7429096698760986,0.2012453526258468,0.914094090461731,285.75933837890625,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.23541259765625,285.7598876953125,1.0,0.4578162133693695,1.0,1.0,0.0,1.0,-2.4088141918182373,2.4088096618652344,4.668846031563589e-06,1.8622928857803345,0.8313503861427307,0.8313503861427307,0.0,97.84754180908205,108.0,18889.38671875,-0.0,1199.5277099609375,1.0,283.1499938964844,285.094970703125,290.6054077148437,291.89019775390625,293.1499938964844,293.1499938964844,283.1499938964844,17703.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374502778053284,1.0,0.0,0.0,2.320631504058838,2.32064175605774,3.59340106115269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.2587890625,0.0,409.019775390625,1895.4371337890625,0.0,1156.4559326171875,0.5819312334060669,1.0,0.0,3.0,1.0,0.0
12046620,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684631347656,0.9990000128746032,0.5631745457649231,0.4549213647842407,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.823403537273407,0.2807749509811401,0.2671736776828766,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.8060765266418457,0.2621371448040008,0.1847061812877655,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.7445381283760071,0.2062601000070572,0.197271853685379,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.7392789721488953,0.2013269364833831,0.9148455858230592,285.7684020996094,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320251464844,285.7688903808594,1.0,0.4615768492221832,1.0,1.0,0.0,1.0,-2.423621416091919,2.423616886138916,4.726481620309642e-06,1.873817682266236,0.8349624276161194,0.8349624276161194,0.0,100.3134994506836,111.0,19031.3984375,-0.0,1227.014892578125,1.0,283.1499938964844,285.0994873046875,290.6136474609375,291.9080505371094,293.1499938964844,293.1499938964844,283.1499938964844,17677.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410371661186218,1.0,0.0,0.0,2.332772731781006,2.3327829837799072,3.631100184975368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.91455078125,0.0,414.4588928222656,1895.4371337890625,0.0,1180.158203125,0.5845702886581421,1.0,0.0,3.0,1.0,0.0
12046680,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684631347656,0.9990000128746032,0.5631745457649231,0.4549213647842407,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.823403537273407,0.2807749509811401,0.2671736776828766,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.8060765266418457,0.2621371448040008,0.1847061812877655,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.7445381283760071,0.2062601000070572,0.197271853685379,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.7392789721488953,0.2013269364833831,0.9148455858230592,285.7684020996094,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320251464844,285.7688903808594,1.0,0.4615768492221832,1.0,1.0,0.0,1.0,-2.423621416091919,2.423616886138916,4.726481620309642e-06,1.873817682266236,0.8349624276161194,0.8349624276161194,0.0,100.3134994506836,111.0,19031.3984375,-0.0,1227.014892578125,1.0,283.1499938964844,285.0994873046875,290.6136474609375,291.9080505371094,293.1499938964844,293.1499938964844,283.1499938964844,17677.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410371661186218,1.0,0.0,0.0,2.332772731781006,2.3327829837799072,3.631100184975368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.91455078125,0.0,414.4588928222656,1895.4371337890625,0.0,1180.158203125,0.5845702886581421,1.0,0.0,3.0,1.0,0.0
12046740,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77642822265625,0.9990000128746032,0.5596914887428284,0.4628278613090515,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.8213977217674255,0.2833685874938965,0.269700139760971,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.8021105527877808,0.2627929747104645,0.185225635766983,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.7418119311332703,0.2073332667350769,0.1983723193407058,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.7354996204376221,0.2013729363679886,0.9155006408691406,285.7763671875,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2315979003906,285.7767944335937,1.0,0.465505450963974,1.0,1.0,0.0,1.0,-2.4388883113861084,2.4388835430145264,4.786282715940615e-06,1.8856967687606807,0.838664174079895,0.838664174079895,0.0,102.9588623046875,99.0,19169.984375,-0.0,1256.10498046875,1.0,283.1499938964844,285.10302734375,290.6180419921875,291.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,17657.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445418000221252,1.0,0.0,0.0,2.345618963241577,2.3456292152404785,3.67120208011329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.44580078125,0.0,420.3114929199219,1895.4371337890625,0.0,1203.617431640625,0.5873775482177734,1.0,0.0,3.0,1.0,0.0
12046800,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77642822265625,0.9990000128746032,0.5596914887428284,0.4628278613090515,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.8213977217674255,0.2833685874938965,0.269700139760971,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.8021105527877808,0.2627929747104645,0.185225635766983,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.7418119311332703,0.2073332667350769,0.1983723193407058,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.7354996204376221,0.2013729363679886,0.9155006408691406,285.7763671875,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2315979003906,285.7767944335937,1.0,0.465505450963974,1.0,1.0,0.0,1.0,-2.4388883113861084,2.4388835430145264,4.786282715940615e-06,1.8856967687606807,0.838664174079895,0.838664174079895,0.0,102.9588623046875,99.0,19169.984375,-0.0,1256.10498046875,1.0,283.1499938964844,285.10302734375,290.6180419921875,291.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,17657.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445418000221252,1.0,0.0,0.0,2.345618963241577,2.3456292152404785,3.67120208011329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.44580078125,0.0,420.3114929199219,1895.4371337890625,0.0,1203.617431640625,0.5873775482177734,1.0,0.0,3.0,1.0,0.0
12046860,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.9990000128746032,0.5570095777511597,0.4584745466709137,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.8260692358016968,0.2859238088130951,0.2720733284950256,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.8053041696548462,0.2634033858776092,0.1856265217065811,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.7451187968254089,0.2083538770675659,0.1993040889501571,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.7375874519348145,0.2013399749994278,0.9152235984802246,285.7744140625,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2338562011719,285.7738952636719,1.0,0.4640011787414551,1.0,1.0,0.0,1.0,-2.437798500061035,2.437793731689453,4.7825601541262586e-06,1.8851444721221924,0.842252254486084,0.842252254486084,0.0,101.74703216552734,87.0,19210.109375,-0.0,1249.7574462890625,1.0,283.1499938964844,285.0976257324219,290.6179504394531,291.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,17649.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647734522819519,1.0,0.0,0.0,2.3587918281555176,2.358802318572998,3.712552825163584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.93115234375,0.0,426.4323425292969,1895.4371337890625,0.0,1225.2440185546875,0.590274453163147,1.0,0.0,3.0,1.0,0.0
12046920,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.9990000128746032,0.5570095777511597,0.4584745466709137,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.8260692358016968,0.2859238088130951,0.2720733284950256,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.8053041696548462,0.2634033858776092,0.1856265217065811,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.7451187968254089,0.2083538770675659,0.1993040889501571,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.7375874519348145,0.2013399749994278,0.9152235984802246,285.7744140625,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2338562011719,285.7738952636719,1.0,0.4640011787414551,1.0,1.0,0.0,1.0,-2.437798500061035,2.437793731689453,4.7825601541262586e-06,1.8851444721221924,0.842252254486084,0.842252254486084,0.0,101.74703216552734,87.0,19210.109375,-0.0,1249.7574462890625,1.0,283.1499938964844,285.0976257324219,290.6179504394531,291.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,17649.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647734522819519,1.0,0.0,0.0,2.3587918281555176,2.358802318572998,3.712552825163584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.93115234375,0.0,426.4323425292969,1895.4371337890625,0.0,1225.2440185546875,0.590274453163147,1.0,0.0,3.0,1.0,0.0
12046980,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604675292969,0.9990000128746032,0.5576069951057434,0.4442190825939178,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.8363541960716248,0.2884430289268493,0.2743043601512909,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607421875,0.8141701817512512,0.2639682590961456,0.1859167069196701,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7536247968673706,0.2093320041894912,0.2000861763954162,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7446786165237427,0.2012986242771148,0.914304494857788,285.7605895996094,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2356872558594,285.75958251953125,1.0,0.4587926268577575,1.0,1.0,0.0,1.0,-2.4235455989837646,2.4235408306121826,4.727090527012479e-06,1.874240040779113,0.8454963564872742,0.8454963564872742,0.0,97.4788818359375,90.0,19160.00390625,-0.0,1215.2049560546875,1.0,283.1499938964844,285.0827331542969,290.6107788085937,291.92138671875,293.1499938964844,293.1499938964844,283.1499938964844,17657.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496918797492981,1.0,0.0,0.0,2.371638059616089,2.3716485500335693,3.753100372705376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.0966796875,0.0,432.5387878417969,1895.4371337890625,0.0,1238.620849609375,0.5931251049041748,1.0,0.0,3.0,1.0,0.0
12047040,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604675292969,0.9990000128746032,0.5576069951057434,0.4442190825939178,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.8363541960716248,0.2884430289268493,0.2743043601512909,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607421875,0.8141701817512512,0.2639682590961456,0.1859167069196701,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7536247968673706,0.2093320041894912,0.2000861763954162,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7446786165237427,0.2012986242771148,0.914304494857788,285.7605895996094,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2356872558594,285.75958251953125,1.0,0.4587926268577575,1.0,1.0,0.0,1.0,-2.4235455989837646,2.4235408306121826,4.727090527012479e-06,1.874240040779113,0.8454963564872742,0.8454963564872742,0.0,97.4788818359375,90.0,19160.00390625,-0.0,1215.2049560546875,1.0,283.1499938964844,285.0827331542969,290.6107788085937,291.92138671875,293.1499938964844,293.1499938964844,283.1499938964844,17657.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496918797492981,1.0,0.0,0.0,2.371638059616089,2.3716485500335693,3.753100372705376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.0966796875,0.0,432.5387878417969,1895.4371337890625,0.0,1238.620849609375,0.5931251049041748,1.0,0.0,3.0,1.0,0.0
12047100,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75299072265625,0.9990000128746032,0.5589861273765564,0.4390641450881958,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.8405146598815918,0.2897091805934906,0.2754384875297546,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.8174173831939697,0.2642511427402496,0.1860719919204712,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75323486328125,0.7569888234138489,0.2098241448402404,0.2004932314157486,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532653808594,0.747367799282074,0.2013099044561386,0.914036512374878,285.7530517578125,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.2365417480469,285.75250244140625,1.0,0.4573575854301452,1.0,1.0,0.0,1.0,-2.4190573692321777,2.419052600860596,4.709369932243135e-06,1.8706344366073608,0.8470565676689148,0.8470565676689148,0.0,95.97982025146484,90.0,19143.125,-0.0,1203.7705078125,1.0,283.1499938964844,285.0753479003906,290.6054077148437,291.91473388671875,293.1499938964844,293.1499938964844,283.1499938964844,17669.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65004962682724,1.0,0.0,0.0,2.377721309661865,2.3777318000793457,3.772378533994925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.5869140625,0.0,435.4921569824219,1895.4371337890625,0.0,1241.07568359375,0.5944876074790955,1.0,0.0,3.0,1.0,0.0
12047160,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.9990000128746032,0.560421347618103,0.4356999397277832,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8436872363090515,0.2909856140613556,0.2766021490097046,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8196403384208679,0.2645391523838043,0.1862455606460571,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.759434163570404,0.2103213369846344,0.2009261399507522,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7491855621337891,0.2013405412435531,0.91397225856781,285.7484741210937,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.2378845214844,285.748046875,1.0,0.4564647972583771,1.0,1.0,0.0,1.0,-2.4170618057250977,2.4170572757720947,4.701566012954572e-06,1.869065284729004,0.848472535610199,0.848472535610199,0.0,95.04261016845705,93.0,19143.125,-0.0,1197.5836181640625,1.0,283.1499938964844,285.0702514648437,290.6003723144531,291.9088439941406,293.1499938964844,293.1499938964844,283.1499938964844,17673.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501158475875854,1.0,0.0,0.0,2.383827447891236,2.383837938308716,3.7917786244179297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1865234375,0.0,438.4307861328125,1895.4371337890625,0.0,1241.5301513671875,0.5958448648452759,1.0,0.0,3.0,1.0,0.0
12047220,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.9990000128746032,0.5627427101135254,0.4323228299617767,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8479160070419312,0.293357104063034,0.2787937819957733,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8221201300621033,0.2650822401046753,0.1865948736667633,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.762425422668457,0.2112444937229156,0.2017601877450943,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.7510947585105896,0.2014161795377731,0.9141203761100768,285.7428894042969,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.2413024902344,285.7427062988281,1.0,0.4559378325939178,1.0,1.0,0.0,1.0,-2.417233228683472,2.4172286987304688,4.702174010162707e-06,1.8691669702529907,0.8512174487113953,0.8512174487113953,0.0,94.17796325683594,93.0,19163.404296875,-0.0,1194.2237548828125,1.0,283.1499938964844,285.0633850097656,290.5932922363281,291.9013671875,293.1499938964844,293.1499938964844,283.1499938964844,17689.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500762104988098,1.0,0.0,0.0,2.394476890563965,2.3944876194000244,3.825732903806056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.111328125,0.0,443.6331481933594,1895.4371337890625,0.0,1241.2579345703125,0.5982260704040527,1.0,0.0,3.0,1.0,0.0
12047280,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.9990000128746032,0.5629116296768188,0.4321832954883575,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.8481923937797546,0.2935646176338196,0.2789871990680694,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.8222470879554749,0.2651302814483642,0.1866269707679748,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.7626000642776489,0.2113251835107803,0.2018347233533859,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.7511789798736572,0.201423168182373,0.9141442775726318,285.7425537109375,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2416076660156,285.74237060546875,1.0,0.4559524059295654,1.0,1.0,0.0,1.0,-2.417454481124878,2.417449951171875,4.703030299424427e-06,1.8693363666534424,0.8513017892837524,0.8513017892837524,0.0,94.14922332763672,96.0,19166.3203125,-0.0,1194.3629150390625,1.0,283.1499938964844,285.0629272460937,290.5928039550781,291.9009094238281,293.1499938964844,293.1499938964844,283.1499938964844,17689.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500800251960754,1.0,0.0,0.0,2.395399570465088,2.3954102993011475,3.828682224593649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.10546875,0.0,444.0824890136719,1895.4371337890625,0.0,1241.2843017578125,0.5984312891960144,1.0,0.0,3.0,1.0,0.0
12047340,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9990000128746032,0.5644466280937195,0.4321878552436828,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402648925781,0.8505788445472717,0.2961739897727966,0.2814378440380096,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402648925781,0.8228229880332947,0.2657407820224762,0.1870484203100204,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402648925781,0.7637894749641418,0.2123375087976455,0.2027881443500518,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402648925781,0.7512792944908142,0.2015102058649063,0.9145339727401732,285.740234375,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2445678710937,285.740234375,1.0,0.456810712814331,1.0,1.0,0.0,1.0,-2.422520637512207,2.422515869140625,4.722713583760196e-06,1.8732424974441528,0.8539896011352539,0.8539896011352539,0.0,94.31221771240234,99.0,19214.80078125,-0.0,1200.9410400390625,1.0,283.1499938964844,285.0587463378906,290.5876159667969,291.8974304199219,293.1499938964844,293.1499938964844,283.1499938964844,17705.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504054665565491,1.0,0.0,0.0,2.406358003616333,2.4063687324523926,3.863792699121405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.8427734375,0.0,449.4847106933594,1895.4371337890625,0.0,1243.519775390625,0.6008827090263367,1.0,0.0,3.0,1.0,0.0
12047400,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9990000128746032,0.5644466280937195,0.4321878552436828,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402648925781,0.8505788445472717,0.2961739897727966,0.2814378440380096,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402648925781,0.8228229880332947,0.2657407820224762,0.1870484203100204,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402648925781,0.7637894749641418,0.2123375087976455,0.2027881443500518,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402648925781,0.7512792944908142,0.2015102058649063,0.9145339727401732,285.740234375,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2445678710937,285.740234375,1.0,0.456810712814331,1.0,1.0,0.0,1.0,-2.422520637512207,2.422515869140625,4.722713583760196e-06,1.8732424974441528,0.8539896011352539,0.8539896011352539,0.0,94.31221771240234,99.0,19214.80078125,-0.0,1200.9410400390625,1.0,283.1499938964844,285.0587463378906,290.5876159667969,291.8974304199219,293.1499938964844,293.1499938964844,283.1499938964844,17705.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504054665565491,1.0,0.0,0.0,2.406358003616333,2.4063687324523926,3.863792699121405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.8427734375,0.0,449.4847106933594,1895.4371337890625,0.0,1243.519775390625,0.6008827090263367,1.0,0.0,3.0,1.0,0.0
12047460,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.9990000128746032,0.5647881031036377,0.4348239302635193,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.851338803768158,0.2988072633743286,0.2839387655258178,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.8218833208084106,0.2663672864437103,0.1875012069940567,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.7634757161140442,0.2133534401655197,0.203772485256195,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.7499474883079529,0.2015941590070724,0.9150376915931702,285.7406311035156,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2452087402344,285.74072265625,1.0,0.458682119846344,1.0,1.0,0.0,1.0,-2.431021213531494,2.431016445159912,4.755876489070943e-06,1.879818081855774,0.8565552234649658,0.8565552234649658,0.0,95.2628936767578,102.0,19281.857421875,-0.0,1214.837158203125,1.0,283.1499938964844,285.0569763183594,290.5826110839844,291.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,17721.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513738632202148,1.0,0.0,0.0,2.416729211807251,2.4167401790618896,3.897170302025188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.5244140625,0.0,454.6397705078125,1895.4371337890625,0.0,1250.1871337890625,0.6032038331031799,1.0,0.0,3.0,1.0,0.0
12047520,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.9990000128746032,0.5647881031036377,0.4348239302635193,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.851338803768158,0.2988072633743286,0.2839387655258178,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.8218833208084106,0.2663672864437103,0.1875012069940567,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.7634757161140442,0.2133534401655197,0.203772485256195,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.7499474883079529,0.2015941590070724,0.9150376915931702,285.7406311035156,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2452087402344,285.74072265625,1.0,0.458682119846344,1.0,1.0,0.0,1.0,-2.431021213531494,2.431016445159912,4.755876489070943e-06,1.879818081855774,0.8565552234649658,0.8565552234649658,0.0,95.2628936767578,102.0,19281.857421875,-0.0,1214.837158203125,1.0,283.1499938964844,285.0569763183594,290.5826110839844,291.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,17721.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513738632202148,1.0,0.0,0.0,2.416729211807251,2.4167401790618896,3.897170302025188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.5244140625,0.0,454.6397705078125,1895.4371337890625,0.0,1250.1871337890625,0.6032038331031799,1.0,0.0,3.0,1.0,0.0
12047580,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.9990000128746032,0.5639566779136658,0.4393104612827301,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.8509636521339417,0.3014594912528991,0.286477267742157,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.8198979496955872,0.2670061588287353,0.187977135181427,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.7621246576309204,0.2143697589635849,0.204776793718338,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.7476457357406616,0.2016751617193222,0.9156191945075988,285.74298095703125,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2440185546875,285.7431945800781,1.0,0.4612672924995422,1.0,1.0,0.0,1.0,-2.4419362545013428,2.4419314861297607,4.798647751158569e-06,1.8882685899734497,0.8590153455734253,0.8590153455734253,0.0,96.7780303955078,105.0,19362.111328125,-0.0,1234.0338134765625,1.0,283.1499938964844,285.0570068359375,290.5765075683594,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17735.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652880072593689,1.0,0.0,0.0,2.426564216613769,2.426574945449829,3.92895373124702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.54638671875,0.0,459.5641784667969,1895.4371337890625,0.0,1260.6002197265625,0.6054057478904724,1.0,0.0,3.0,1.0,0.0
