time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047640,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.9990000128746032,0.5639566779136658,0.4393104612827301,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.8509636521339417,0.3014594912528991,0.286477267742157,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.8198979496955872,0.2670061588287353,0.187977135181427,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.7621246576309204,0.2143697589635849,0.204776793718338,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.7476457357406616,0.2016751617193222,0.9156191945075988,285.74298095703125,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2440185546875,285.7431945800781,1.0,0.4612672924995422,1.0,1.0,0.0,1.0,-2.4419362545013428,2.4419314861297607,4.798647751158569e-06,1.8882685899734497,0.8590153455734253,0.8590153455734253,0.0,96.7780303955078,105.0,19362.111328125,-0.0,1234.0338134765625,1.0,283.1499938964844,285.0570068359375,290.5765075683594,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17735.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652880072593689,1.0,0.0,0.0,2.426564216613769,2.426574945449829,3.92895373124702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.54638671875,0.0,459.5641784667969,1895.4371337890625,0.0,1260.6002197265625,0.6054057478904724,1.0,0.0,3.0,1.0,0.0
12047700,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.9990000128746032,0.563119649887085,0.442090094089508,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.8504570126533508,0.3027917444705963,0.2877582311630249,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.8186097145080566,0.2673293352127075,0.188222125172615,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.761160671710968,0.2148772925138473,0.2052842378616333,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.7462292909622192,0.2017126232385635,0.9159268736839294,285.7447814941406,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2432556152344,285.7450256347656,1.0,0.4627668559551239,1.0,1.0,0.0,1.0,-2.448087692260742,2.44808292388916,4.822842583962483e-06,1.893032431602478,0.8602700233459473,0.8602700233459473,0.0,97.70378875732422,105.0,19406.015625,-0.0,1245.2213134765625,1.0,283.1499938964844,285.0575866699219,290.57293701171875,291.8935546875,293.1499938964844,293.1499938964844,283.1499938964844,17745.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537725925445557,1.0,0.0,0.0,2.4312264919281006,2.43123745918274,3.9440661225853546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.59619140625,0.0,461.9263305664063,1895.4371337890625,0.0,1266.795166015625,0.6064529418945312,1.0,0.0,3.0,1.0,0.0
12047760,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.9990000128746032,0.5620229244232178,0.4451527297496795,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.8497887849807739,0.3041273951530456,0.2890456914901733,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.8171687722206116,0.2676545679569244,0.1884709149599075,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.7600523829460144,0.2153839468955993,0.2057941257953643,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.7446805238723755,0.2017457485198974,0.9162338376045228,285.7469177246094,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2426452636719,285.7471618652344,1.0,0.4643745124340057,1.0,1.0,0.0,1.0,-2.4545936584472656,2.454588890075684,4.84850079374155e-06,1.8980711698532104,0.8613911867141724,0.8613911867141724,0.0,98.72091674804688,108.0,19452.33203125,-0.0,1257.2684326171875,1.0,283.1499938964844,285.05841064453125,290.569091796875,291.89239501953125,293.1499938964844,293.1499938964844,283.1499938964844,17747.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547229290008545,1.0,0.0,0.0,2.435917615890503,2.4359285831451416,3.959301295708429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.7041015625,0.0,464.27734375,1895.4371337890625,0.0,1273.411376953125,0.6074995398521423,1.0,0.0,3.0,1.0,0.0
12047820,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.9990000128746032,0.5591532588005066,0.4519305527210235,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.8481002449989319,0.3068061470985412,0.2916358113288879,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.8139395713806152,0.2683090269565582,0.1889772713184356,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.757527232170105,0.2163933664560318,0.2068181782960891,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7412981986999512,0.2017917782068252,0.9168063998222352,285.7519836425781,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2425537109375,285.7522888183594,1.0,0.4678336679935455,1.0,1.0,0.0,1.0,-2.468374252319336,2.468369483947754,4.9030804802896455e-06,1.90874457359314,0.8637034893035889,0.8637034893035889,0.0,100.97357940673828,111.0,19549.669921875,-0.0,1283.3922119140625,1.0,283.1499938964844,285.0608825683594,290.5608825683594,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,17758.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567174792289734,1.0,0.0,0.0,2.4448583126068115,2.44486927986145,3.988418768585689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.005859375,0.0,468.8089599609375,1895.4371337890625,0.0,1287.3636474609375,0.6095007061958313,1.0,0.0,3.0,1.0,0.0
12047880,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.9990000128746032,0.5591532588005066,0.4519305527210235,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.8481002449989319,0.3068061470985412,0.2916358113288879,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.8139395713806152,0.2683090269565582,0.1889772713184356,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.757527232170105,0.2163933664560318,0.2068181782960891,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7412981986999512,0.2017917782068252,0.9168063998222352,285.7519836425781,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2425537109375,285.7522888183594,1.0,0.4678336679935455,1.0,1.0,0.0,1.0,-2.468374252319336,2.468369483947754,4.9030804802896455e-06,1.90874457359314,0.8637034893035889,0.8637034893035889,0.0,100.97357940673828,111.0,19549.669921875,-0.0,1283.3922119140625,1.0,283.1499938964844,285.0608825683594,290.5608825683594,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,17758.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567174792289734,1.0,0.0,0.0,2.4448583126068115,2.44486927986145,3.988418768585689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.005859375,0.0,468.8089599609375,1895.4371337890625,0.0,1287.3636474609375,0.6095007061958313,1.0,0.0,3.0,1.0,0.0
12047940,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.9990000128746032,0.555474579334259,0.4593795835971832,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.8460800051689148,0.3094915151596069,0.2942412197589874,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8103481531143188,0.2689664661884308,0.1894922852516174,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.754719614982605,0.2173952758312225,0.2078440189361572,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.737644374370575,0.2017985880374908,0.9172585010528564,285.7579345703125,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.2442321777344,285.75830078125,1.0,0.4715321660041809,1.0,1.0,0.0,1.0,-2.482848882675171,2.4828438758850098,4.960746991855558e-06,1.9199552536010744,0.8659794926643372,0.8659794926643372,0.0,103.4617691040039,99.0,19652.470703125,-0.0,1311.6358642578125,1.0,283.1499938964844,285.0641174316406,290.55255126953125,291.8872375488281,293.1499938964844,293.1499938964844,283.1499938964844,17767.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587580442428589,1.0,0.0,0.0,2.4534621238708496,2.4534733295440674,4.016539776330319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.546875,0.0,473.1912231445313,1895.4371337890625,0.0,1301.73095703125,0.6114253401756287,1.0,0.0,3.0,1.0,0.0
12048000,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.9990000128746032,0.555474579334259,0.4593795835971832,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.8460800051689148,0.3094915151596069,0.2942412197589874,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8103481531143188,0.2689664661884308,0.1894922852516174,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.754719614982605,0.2173952758312225,0.2078440189361572,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.737644374370575,0.2017985880374908,0.9172585010528564,285.7579345703125,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.2442321777344,285.75830078125,1.0,0.4715321660041809,1.0,1.0,0.0,1.0,-2.482848882675171,2.4828438758850098,4.960746991855558e-06,1.9199552536010744,0.8659794926643372,0.8659794926643372,0.0,103.4617691040039,99.0,19652.470703125,-0.0,1311.6358642578125,1.0,283.1499938964844,285.0641174316406,290.55255126953125,291.8872375488281,293.1499938964844,293.1499938964844,283.1499938964844,17767.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587580442428589,1.0,0.0,0.0,2.4534621238708496,2.4534733295440674,4.016539776330319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.546875,0.0,473.1912231445313,1895.4371337890625,0.0,1301.73095703125,0.6114253401756287,1.0,0.0,3.0,1.0,0.0
12048060,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.9990000128746032,0.5526441335678101,0.4545750617980957,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8512097597122192,0.3121414482593536,0.2966969609260559,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.8136810064315796,0.2695868611335754,0.189895212650299,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7583379149436951,0.2183525115251541,0.2087094336748123,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.7399524450302124,0.2017391771078109,0.916823387145996,285.75592041015625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24444580078125,285.7554626464844,1.0,0.4698511660099029,1.0,1.0,0.0,1.0,-2.481048345565796,2.4810433387756348,4.954037649440579e-06,1.9188110828399656,0.8680900931358337,0.8680900931358337,0.0,102.11150360107422,87.0,19664.220703125,-0.0,1303.6954345703125,1.0,283.1499938964844,285.0600891113281,290.5434875488281,291.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17778.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605925559997559,1.0,0.0,0.0,2.461690187454224,2.4617013931274414,4.043525336783205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3271484375,0.0,477.4215698242188,1895.4371337890625,0.0,1314.7264404296875,0.6132687926292419,1.0,0.0,3.0,1.0,0.0
12048120,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.9990000128746032,0.5526441335678101,0.4545750617980957,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8512097597122192,0.3121414482593536,0.2966969609260559,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.8136810064315796,0.2695868611335754,0.189895212650299,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7583379149436951,0.2183525115251541,0.2087094336748123,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.7399524450302124,0.2017391771078109,0.916823387145996,285.75592041015625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24444580078125,285.7554626464844,1.0,0.4698511660099029,1.0,1.0,0.0,1.0,-2.481048345565796,2.4810433387756348,4.954037649440579e-06,1.9188110828399656,0.8680900931358337,0.8680900931358337,0.0,102.11150360107422,87.0,19664.220703125,-0.0,1303.6954345703125,1.0,283.1499938964844,285.0600891113281,290.5434875488281,291.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17778.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605925559997559,1.0,0.0,0.0,2.461690187454224,2.4617013931274414,4.043525336783205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3271484375,0.0,477.4215698242188,1895.4371337890625,0.0,1314.7264404296875,0.6132687926292419,1.0,0.0,3.0,1.0,0.0
12048180,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.9990000128746032,0.5530536770820618,0.4398572146892547,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.8626209497451782,0.314761757850647,0.2990167737007141,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8225911259651184,0.2701734006404876,0.1901956647634506,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.7675303220748901,0.2192775160074234,0.2094351202249527,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.7474133968353271,0.2017007172107696,0.9158631563186646,285.743896484375,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24609375,285.7430419921875,1.0,0.4645221531391144,1.0,1.0,0.0,1.0,-2.4662411212921143,2.466236114501953,4.8952738325169776e-06,1.907438039779663,0.8699005246162415,0.8699005246162415,0.0,97.72698974609376,90.0,19594.86328125,-0.0,1267.1370849609375,1.0,283.1499938964844,285.0480651855469,290.5312805175781,291.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17796.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612959504127502,1.0,0.0,0.0,2.4692606925964355,2.4692718982696533,4.068433838710917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.20703125,0.0,481.372802734375,1895.4371337890625,0.0,1319.7291259765625,0.614975094795227,1.0,0.0,3.0,1.0,0.0
12048240,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.9990000128746032,0.5530536770820618,0.4398572146892547,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.8626209497451782,0.314761757850647,0.2990167737007141,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8225911259651184,0.2701734006404876,0.1901956647634506,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.7675303220748901,0.2192775160074234,0.2094351202249527,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.7474133968353271,0.2017007172107696,0.9158631563186646,285.743896484375,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24609375,285.7430419921875,1.0,0.4645221531391144,1.0,1.0,0.0,1.0,-2.4662411212921143,2.466236114501953,4.8952738325169776e-06,1.907438039779663,0.8699005246162415,0.8699005246162415,0.0,97.72698974609376,90.0,19594.86328125,-0.0,1267.1370849609375,1.0,283.1499938964844,285.0480651855469,290.5312805175781,291.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17796.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612959504127502,1.0,0.0,0.0,2.4692606925964355,2.4692718982696533,4.068433838710917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.20703125,0.0,481.372802734375,1895.4371337890625,0.0,1319.7291259765625,0.614975094795227,1.0,0.0,3.0,1.0,0.0
12048300,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.9990000128746032,0.5542786121368408,0.4344992041587829,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8672832250595093,0.3160824775695801,0.3001986443996429,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.8259559273719788,0.270472764968872,0.1903598010540008,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7711672782897949,0.2197479903697967,0.2098184078931808,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.7502835392951965,0.201726958155632,0.9156336188316344,285.73785400390625,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2469482421875,285.7374572753906,1.0,0.4630444049835205,1.0,1.0,0.0,1.0,-2.4615938663482666,2.461588859558105,4.876553703070385e-06,1.903684973716736,0.8707849383354187,0.8707849383354187,0.0,96.1798095703125,90.0,19572.828125,-0.0,1255.037109375,1.0,283.1499938964844,285.0425720214844,290.52490234375,291.85870361328125,293.1499938964844,293.1499938964844,283.1499938964844,17808.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610713005065918,1.0,0.0,0.0,2.4726970195770264,2.472708225250244,4.079765290043724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1669921875,0.0,483.1990661621094,1895.4371337890625,0.0,1318.1302490234375,0.6157565116882324,1.0,0.0,3.0,1.0,0.0
12048360,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.9990000128746032,0.5555501580238342,0.4309496879577636,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8708487749099731,0.317417174577713,0.3014132976531982,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.8283133506774902,0.2707812786102295,0.1905451864004135,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.7738178968429565,0.2202272117137909,0.2102310359477996,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.7522684335708618,0.2017810642719268,0.915649116039276,285.7350158691406,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.24676513671875,285.7347717285156,1.0,0.462119460105896,1.0,1.0,0.0,1.0,-2.459522485733032,2.459517478942871,4.868267296842532e-06,1.9020360708236688,0.8715742826461792,0.8715742826461792,0.0,95.19971466064452,93.0,19570.67578125,-0.0,1248.4390869140625,1.0,283.1499938964844,285.0395202636719,290.5198974609375,291.8520812988281,293.1499938964844,293.1499938964844,283.1499938964844,17812.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660597562789917,1.0,0.0,0.0,2.476161479949951,2.476172924041748,4.091205596523651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.6552734375,0.0,484.9986267089844,1895.4371337890625,0.0,1314.7618408203125,0.6165330410003662,1.0,0.0,3.0,1.0,0.0
12048420,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.9990000128746032,0.5577172040939331,0.4270999431610107,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.8759241104125977,0.3201224505901336,0.3039097487926483,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.8311830759048462,0.2714218199253082,0.1909567266702652,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.7772719860076904,0.2212047725915908,0.211108461022377,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.7545661926269531,0.2019281983375549,0.9160696268081664,285.7333679199219,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.24774169921875,285.7333984375,1.0,0.4615675210952759,1.0,1.0,0.0,1.0,-2.459945678710937,2.4599409103393555,4.8698043428885285e-06,1.9022915363311768,0.8733181357383728,0.8733181357383728,0.0,94.23139190673828,96.0,19598.291015625,-0.0,1244.890380859375,1.0,283.1499938964844,285.0367736816406,290.5152587890625,291.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17822.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659575879573822,1.0,0.0,0.0,2.482712507247925,2.4827239513397217,4.112881981654937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.521484375,0.0,488.4259033203125,1895.4371337890625,0.0,1307.5150146484375,0.6180052757263184,1.0,0.0,3.0,1.0,0.0
12048480,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.9990000128746032,0.5577172040939331,0.4270999431610107,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.8759241104125977,0.3201224505901336,0.3039097487926483,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.8311830759048462,0.2714218199253082,0.1909567266702652,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.7772719860076904,0.2212047725915908,0.211108461022377,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.7545661926269531,0.2019281983375549,0.9160696268081664,285.7333679199219,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.24774169921875,285.7333984375,1.0,0.4615675210952759,1.0,1.0,0.0,1.0,-2.459945678710937,2.4599409103393555,4.8698043428885285e-06,1.9022915363311768,0.8733181357383728,0.8733181357383728,0.0,94.23139190673828,96.0,19598.291015625,-0.0,1244.890380859375,1.0,283.1499938964844,285.0367736816406,290.5152587890625,291.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17822.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659575879573822,1.0,0.0,0.0,2.482712507247925,2.4827239513397217,4.112881981654937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.521484375,0.0,488.4259033203125,1895.4371337890625,0.0,1307.5150146484375,0.6180052757263184,1.0,0.0,3.0,1.0,0.0
12048540,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.9990000128746032,0.5589210987091064,0.4268850684165954,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.8785843253135681,0.3228704631328583,0.3064847290515899,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.831934928894043,0.2720917165279388,0.191416248679161,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.7785743474960327,0.2222033590078354,0.2120436578989029,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.7548812031745911,0.2020930349826812,0.916787087917328,285.736328125,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491455078125,285.7366027832031,1.0,0.4624367356300354,1.0,1.0,0.0,1.0,-2.465315103530884,2.4653100967407227,4.890981017524609e-06,1.9063982963562007,0.875237762928009,0.875237762928009,0.0,94.35039520263672,99.0,19663.267578125,-0.0,1251.8426513671875,1.0,283.1499938964844,285.03778076171875,290.5170288085937,291.8494567871094,293.1499938964844,293.1499938964844,283.1499938964844,17823.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590803861618042,1.0,0.0,0.0,2.48921275138855,2.4892241954803467,4.134446953685256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.8330078125,0.0,491.8026123046875,1895.4371337890625,0.0,1304.009033203125,0.6194556951522827,1.0,0.0,3.0,1.0,0.0
12048600,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.9990000128746032,0.5589210987091064,0.4268850684165954,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.8785843253135681,0.3228704631328583,0.3064847290515899,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.831934928894043,0.2720917165279388,0.191416248679161,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.7785743474960327,0.2222033590078354,0.2120436578989029,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.7548812031745911,0.2020930349826812,0.916787087917328,285.736328125,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491455078125,285.7366027832031,1.0,0.4624367356300354,1.0,1.0,0.0,1.0,-2.465315103530884,2.4653100967407227,4.890981017524609e-06,1.9063982963562007,0.875237762928009,0.875237762928009,0.0,94.35039520263672,99.0,19663.267578125,-0.0,1251.8426513671875,1.0,283.1499938964844,285.03778076171875,290.5170288085937,291.8494567871094,293.1499938964844,293.1499938964844,283.1499938964844,17823.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590803861618042,1.0,0.0,0.0,2.48921275138855,2.4892241954803467,4.134446953685256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.8330078125,0.0,491.8026123046875,1895.4371337890625,0.0,1304.009033203125,0.6194556951522827,1.0,0.0,3.0,1.0,0.0
12048660,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427978515625,0.9990000128746032,0.5589773058891296,0.4292970597743988,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.8794568777084351,0.3256505131721496,0.3091178238391876,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.831146776676178,0.2727847993373871,0.1919120848178863,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.7782979011535645,0.2232156097888946,0.21301931142807,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.7537288069725037,0.2022552788257599,0.9176316857337952,285.7427673339844,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2499084472656,285.7431945800781,1.0,0.4643143117427826,1.0,1.0,0.0,1.0,-2.474156379699707,2.474151372909546,4.926047495246166e-06,1.9132087230682373,0.8774446845054626,0.8774446845054626,0.0,95.2509307861328,102.0,19757.83203125,-0.0,1266.3175048828125,1.0,283.1499938964844,285.04150390625,290.5228576660156,291.8593444824219,293.1499938964844,293.1499938964844,283.1499938964844,17816.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593626737594604,1.0,0.0,0.0,2.495983362197876,2.495994806289673,4.156968600455002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.61962890625,0.0,495.293212890625,1895.4371337890625,0.0,1306.0059814453125,0.620956301689148,1.0,0.0,3.0,1.0,0.0
12048720,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427978515625,0.9990000128746032,0.5589773058891296,0.4292970597743988,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.8794568777084351,0.3256505131721496,0.3091178238391876,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.831146776676178,0.2727847993373871,0.1919120848178863,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.7782979011535645,0.2232156097888946,0.21301931142807,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.7537288069725037,0.2022552788257599,0.9176316857337952,285.7427673339844,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2499084472656,285.7431945800781,1.0,0.4643143117427826,1.0,1.0,0.0,1.0,-2.474156379699707,2.474151372909546,4.926047495246166e-06,1.9132087230682373,0.8774446845054626,0.8774446845054626,0.0,95.2509307861328,102.0,19757.83203125,-0.0,1266.3175048828125,1.0,283.1499938964844,285.04150390625,290.5228576660156,291.8593444824219,293.1499938964844,293.1499938964844,283.1499938964844,17816.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593626737594604,1.0,0.0,0.0,2.495983362197876,2.495994806289673,4.156968600455002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.61962890625,0.0,495.293212890625,1895.4371337890625,0.0,1306.0059814453125,0.620956301689148,1.0,0.0,3.0,1.0,0.0
12048780,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.9990000128746032,0.5578892230987549,0.4336267411708832,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.8790351152420044,0.3284556865692138,0.3117952346801758,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.8292609453201294,0.2734966278076172,0.1924359798431396,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.7768887877464294,0.2242366224527359,0.2140236496925354,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.7515299916267395,0.2024075984954834,0.9185313582420348,285.7518615722656,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25018310546875,285.7524108886719,1.0,0.4669227302074432,1.0,1.0,0.0,1.0,-2.485490322113037,2.485485315322876,4.97122846354614e-06,1.9219602346420288,0.8801880478858948,0.8801880478858948,0.0,96.73062896728516,105.0,19877.310546875,-0.0,1286.387451171875,1.0,283.1499938964844,285.0472106933594,290.5314636230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17800.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603261232376099,1.0,0.0,0.0,2.5033578872680664,2.503369331359864,4.181568726835394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.33056640625,0.0,499.0728759765625,1895.4371337890625,0.0,1312.8345947265625,0.6225808262825012,1.0,0.0,3.0,1.0,0.0
12048840,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.9990000128746032,0.5578892230987549,0.4336267411708832,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.8790351152420044,0.3284556865692138,0.3117952346801758,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.8292609453201294,0.2734966278076172,0.1924359798431396,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.7768887877464294,0.2242366224527359,0.2140236496925354,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.7515299916267395,0.2024075984954834,0.9185313582420348,285.7518615722656,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25018310546875,285.7524108886719,1.0,0.4669227302074432,1.0,1.0,0.0,1.0,-2.485490322113037,2.485485315322876,4.97122846354614e-06,1.9219602346420288,0.8801880478858948,0.8801880478858948,0.0,96.73062896728516,105.0,19877.310546875,-0.0,1286.387451171875,1.0,283.1499938964844,285.0472106933594,290.5314636230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17800.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603261232376099,1.0,0.0,0.0,2.5033578872680664,2.503369331359864,4.181568726835394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.33056640625,0.0,499.0728759765625,1895.4371337890625,0.0,1312.8345947265625,0.6225808262825012,1.0,0.0,3.0,1.0,0.0
12048900,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.9990000128746032,0.5569139122962952,0.436371237039566,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.8784440755844116,0.3298664689064026,0.3131481409072876,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571105957031,0.8279993534088135,0.2738586664199829,0.1927069276571273,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75701904296875,0.775854229927063,0.224749282002449,0.2145342528820037,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.7501276731491089,0.202476754784584,0.918982744216919,285.7571716308594,285.5487976074219,293.6670837402344,287.5307312011719,293.66656494140625,297.2504272460937,285.7577819824219,1.0,0.4684463441371918,1.0,1.0,0.0,1.0,-2.491894245147705,2.491889238357544,4.996860752726207e-06,1.926910400390625,0.8818106055259705,0.8818106055259705,0.0,97.64972686767578,105.0,19945.978515625,-0.0,1298.15380859375,1.0,283.1499938964844,285.050537109375,290.53680419921875,291.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17785.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610240936279297,1.0,0.0,0.0,2.5075442790985107,2.507555723190308,4.1955661345127737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.8916015625,0.0,501.197998046875,1895.4371337890625,0.0,1317.794189453125,0.6234961152076721,1.0,0.0,3.0,1.0,0.0
12048960,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.555701494216919,0.4393903017044067,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.8776804208755493,0.3312812447547912,0.3145080208778381,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627868652344,0.8265947103500366,0.2742236852645874,0.1929823011159896,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627258300781,0.7746720314025879,0.2252625823020935,0.2150486409664154,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7485910058021545,0.2025399655103683,0.9194247126579284,285.76287841796875,285.5316772460937,293.680908203125,287.5356140136719,293.6802978515625,297.2508850097656,285.7635192871094,1.0,0.4700724482536316,1.0,1.0,0.0,1.0,-2.4986343383789062,2.498629331588745,5.023915036872495e-06,1.9321224689483645,0.8836012482643127,0.8836012482643127,0.0,98.65660095214844,108.0,20019.576171875,-0.0,1310.76611328125,1.0,283.1499938964844,285.0540771484375,290.5427551269531,291.8926696777344,293.1499938964844,293.1499938964844,283.1499938964844,17768.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618102192878723,1.0,0.0,0.0,2.51206374168396,2.512075185775757,4.210703536955407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.857421875,0.0,503.49420166015625,1895.4371337890625,0.0,1323.393310546875,0.6244832277297974,1.0,0.0,3.0,1.0,0.0
12049020,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.9990000128746032,0.5526500344276428,0.4460766315460205,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752380371094,0.8757671117782593,0.3341207206249237,0.3172449171543121,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.8234657049179077,0.2749608755111694,0.193543866276741,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77508544921875,0.771982729434967,0.2262897789478302,0.2160857766866684,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750244140625,0.7452220916748047,0.2026436179876327,0.9202510118484496,285.7752685546875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2521667480469,285.7759704589844,1.0,0.4735628366470337,1.0,1.0,0.0,1.0,-2.512868642807007,2.5128636360168457,5.081306426291121e-06,1.943135142326355,0.8877285122871399,0.8877285122871399,0.0,100.88518524169922,111.0,20181.115234375,-0.0,1338.044189453125,1.0,283.1499938964844,285.0616760253906,290.5570068359375,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17727.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635623574256897,1.0,0.0,0.0,2.522230863571167,2.522242546081543,4.244856768309546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.0888671875,0.0,508.6765747070313,1895.4371337890625,0.0,1335.921875,0.6267021894454956,1.0,0.0,3.0,1.0,0.0
12049080,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.9990000128746032,0.5526500344276428,0.4460766315460205,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752380371094,0.8757671117782593,0.3341207206249237,0.3172449171543121,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.8234657049179077,0.2749608755111694,0.193543866276741,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77508544921875,0.771982729434967,0.2262897789478302,0.2160857766866684,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750244140625,0.7452220916748047,0.2026436179876327,0.9202510118484496,285.7752685546875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2521667480469,285.7759704589844,1.0,0.4735628366470337,1.0,1.0,0.0,1.0,-2.512868642807007,2.5128636360168457,5.081306426291121e-06,1.943135142326355,0.8877285122871399,0.8877285122871399,0.0,100.88518524169922,111.0,20181.115234375,-0.0,1338.044189453125,1.0,283.1499938964844,285.0616760253906,290.5570068359375,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17727.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635623574256897,1.0,0.0,0.0,2.522230863571167,2.522242546081543,4.244856768309546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.0888671875,0.0,508.6765747070313,1895.4371337890625,0.0,1335.921875,0.6267021894454956,1.0,0.0,3.0,1.0,0.0
12049140,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.9990000128746032,0.5488741993904114,0.4534755647182464,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8734617233276367,0.3369718790054321,0.3200019299983978,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886657714844,0.8200035095214844,0.2757063210010528,0.1941179186105728,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.768970251083374,0.2273159176111221,0.2171310037374496,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.7415533065795898,0.2027086168527603,0.9209524989128112,285.78875732421875,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515869140625,285.7894897460937,1.0,0.4773067831993103,1.0,1.0,0.0,1.0,-2.52785873413086,2.527853488922119,5.142116606293712e-06,1.9547388553619385,0.8927233815193176,0.8927233815193176,0.0,103.36018371582033,99.0,20361.720703125,-0.0,1367.629150390625,1.0,283.1499938964844,285.0696105957031,290.5751342773437,291.9429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17678.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665533185005188,1.0,0.0,0.0,2.534253120422364,2.53426480293274,4.285419379357336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.2744140625,0.0,514.8500366210938,1895.4371337890625,0.0,1350.093505859375,0.6293269991874695,1.0,0.0,3.0,1.0,0.0
12049200,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.9990000128746032,0.5488741993904114,0.4534755647182464,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8734617233276367,0.3369718790054321,0.3200019299983978,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886657714844,0.8200035095214844,0.2757063210010528,0.1941179186105728,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.768970251083374,0.2273159176111221,0.2171310037374496,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.7415533065795898,0.2027086168527603,0.9209524989128112,285.78875732421875,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515869140625,285.7894897460937,1.0,0.4773067831993103,1.0,1.0,0.0,1.0,-2.52785873413086,2.527853488922119,5.142116606293712e-06,1.9547388553619385,0.8927233815193176,0.8927233815193176,0.0,103.36018371582033,99.0,20361.720703125,-0.0,1367.629150390625,1.0,283.1499938964844,285.0696105957031,290.5751342773437,291.9429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17678.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665533185005188,1.0,0.0,0.0,2.534253120422364,2.53426480293274,4.285419379357336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.2744140625,0.0,514.8500366210938,1895.4371337890625,0.0,1350.093505859375,0.6293269991874695,1.0,0.0,3.0,1.0,0.0
12049260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.9990000128746032,0.5468291640281677,0.4520116746425628,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8758533000946045,0.3386352956295013,0.3215593099594116,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8212164044380188,0.2761299610137939,0.1944069862365722,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.770454466342926,0.2279009670019149,0.2176761627197265,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.7423078417778015,0.2027144730091095,0.9209629893302916,285.7938232421875,285.4156494140625,293.77447509765625,287.5769958496094,293.7735290527344,297.25146484375,285.7939147949219,1.0,0.4768465459346771,1.0,1.0,0.0,1.0,-2.5290024280548096,2.5289971828460693,5.1471688493620604e-06,1.9558261632919312,0.8960279822349548,0.8960279822349548,0.0,103.0145034790039,99.0,20431.50390625,-0.0,1367.5872802734375,1.0,283.1499938964844,285.0711364746094,290.5873413085937,291.9605407714844,293.1499938964844,293.1499938964844,283.1499938964844,17647.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667789816856384,1.0,0.0,0.0,2.542207956314087,2.542219638824463,4.3123654336341133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.2431640625,0.0,518.973388671875,1895.4371337890625,0.0,1359.095458984375,0.6310664415359497,1.0,0.0,3.0,1.0,0.0
12049320,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.9990000128746032,0.5460187792778015,0.4483839869499206,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.87922602891922,0.3397908210754394,0.322612315416336,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.8235145807266235,0.2764180898666382,0.1945820152759552,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.7729606032371521,0.2283018678426742,0.2180197685956955,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.7441459894180298,0.2027145326137542,0.9207857251167296,285.7939758300781,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2517395019531,285.7938842773437,1.0,0.4756374657154083,1.0,1.0,0.0,1.0,-2.5263242721557617,2.526319026947021,5.13638542543049e-06,1.9538105726242063,0.8984708786010742,0.8984708786010742,0.0,101.95880889892578,87.0,20458.390625,-0.0,1359.6318359375,1.0,283.1499938964844,285.0694885253906,290.5956420898437,291.9715270996094,293.1499938964844,293.1499938964844,283.1499938964844,17626.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676148176193237,1.0,0.0,0.0,2.5481653213500977,2.5481770038604736,4.332599701228901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.83251953125,0.0,522.090576171875,1895.4371337890625,0.0,1365.1531982421875,0.6323727369308472,1.0,0.0,3.0,1.0,0.0
12049380,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.9990000128746032,0.5463879704475403,0.4332686364650726,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8919219970703125,0.3425807952880859,0.325088620185852,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.8328231573104858,0.2770978808403015,0.1949457228183746,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.7829411625862122,0.2292585968971252,0.2187728583812713,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.7521606087684631,0.202757716178894,0.9201666712760924,285.7884521484375,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535400390625,285.78790283203125,1.0,0.4703364968299866,1.0,1.0,0.0,1.0,-2.5117459297180176,2.5117406845092773,5.077481546322815e-06,1.942631840705872,0.9048540592193604,0.9048540592193604,0.0,97.52510833740234,90.0,20477.64453125,-0.0,1322.2362060546875,1.0,283.1499938964844,285.0601806640625,290.6138000488281,291.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,17579.93359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690448522567749,1.0,0.0,0.0,2.563832998275757,2.563844919204712,4.386042462556361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.82470703125,0.0,530.3903198242188,1895.4371337890625,0.0,1375.552490234375,0.6388198137283325,1.0,0.0,3.0,1.0,0.0
12049440,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.9990000128746032,0.5463879704475403,0.4332686364650726,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8919219970703125,0.3425807952880859,0.325088620185852,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.8328231573104858,0.2770978808403015,0.1949457228183746,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.7829411625862122,0.2292585968971252,0.2187728583812713,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.7521606087684631,0.202757716178894,0.9201666712760924,285.7884521484375,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535400390625,285.78790283203125,1.0,0.4703364968299866,1.0,1.0,0.0,1.0,-2.5117459297180176,2.5117406845092773,5.077481546322815e-06,1.942631840705872,0.9048540592193604,0.9048540592193604,0.0,97.52510833740234,90.0,20477.64453125,-0.0,1322.2362060546875,1.0,283.1499938964844,285.0601806640625,290.6138000488281,291.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,17579.93359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690448522567749,1.0,0.0,0.0,2.563832998275757,2.563844919204712,4.386042462556361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.82470703125,0.0,530.3903198242188,1895.4371337890625,0.0,1375.552490234375,0.6388198137283325,1.0,0.0,3.0,1.0,0.0
