time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049500,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.776611328125,0.9990000128746032,0.5475046634674072,0.4278168678283691,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.8969977498054504,0.3439730703830719,0.3263455629348755,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.8363813161849976,0.2774317860603332,0.1951397359371185,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.7868280410766602,0.2297364920377731,0.2191687375307083,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.7552359104156494,0.2028203755617141,0.9201181530952454,285.77667236328125,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2548522949219,285.7759704589844,1.0,0.4689057469367981,1.0,1.0,0.0,1.0,-2.507344007492065,2.5073390007019043,5.059414888819447e-06,1.939077377319336,0.9081660509109496,0.9081660509109496,0.0,95.98046875,90.0,20536.443359375,-0.0,1310.15234375,1.0,283.1499938964844,285.0440979003906,290.62359619140625,292.0057678222656,293.1499938964844,293.1499938964844,283.1499938964844,17862.037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695236563682556,1.0,0.0,0.0,2.5941646099090576,2.5941765308380127,4.490434832860047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.5810546875,0.0,548.7134399414062,1895.4371337890625,0.0,1379.0440673828125,0.643487811088562,1.0,0.0,3.0,1.0,0.0
12049560,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.9990000128746032,0.5485808253288269,0.4242384731769562,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709045410156,0.9007939100265504,0.34536212682724,0.3276172578334808,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709655761719,0.8388602137565613,0.2777580022811889,0.1953421682119369,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710266113281,0.789605975151062,0.2302100360393524,0.2195811122655868,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77105712890625,0.7573463916778564,0.202900230884552,0.9202695488929749,285.7709045410156,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2559814453125,285.7704467773437,1.0,0.4680259525775909,1.0,1.0,0.0,1.0,-2.505490064620972,2.5054850578308105,5.051866537542082e-06,1.9376065731048584,0.9117233157157898,0.9117233157157898,0.0,95.01343536376952,93.0,20593.79296875,-0.0,1303.7225341796875,1.0,283.1499938964844,285.0348815917969,290.6340637207031,292.0185852050781,293.1499938964844,293.1499938964844,283.1499938964844,17984.0625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699236035346985,1.0,0.0,0.0,2.613344430923462,2.613356590270996,4.557080046652118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.73291015625,0.0,560.2078857421875,1895.4371337890625,0.0,1381.9644775390625,0.6509298086166382,1.0,0.0,3.0,1.0,0.0
12049620,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.9990000128746032,0.5501859188079834,0.4204477667808532,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.9060669541358948,0.3481208980083465,0.3301820755004883,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.8417971730232239,0.2783805429935455,0.1957550942897796,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75213623046875,0.7930818796157837,0.2311328649520874,0.2204224020242691,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.752197265625,0.7597241997718811,0.2030587047338485,0.920811891555786,285.7519836425781,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2558898925781,285.7514343261719,1.0,0.467546284198761,1.0,1.0,0.0,1.0,-2.5061709880828857,2.5061659812927246,5.054525445302716e-06,1.9380890130996704,0.919206440448761,0.919206440448761,0.0,94.0850830078125,96.0,20780.162109375,-0.0,1300.6038818359375,1.0,283.1499938964844,285.0050048828125,290.65997314453125,292.0536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18607.046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671247661113739,1.0,0.0,0.0,2.6799283027648926,2.679941177368164,4.792252639163053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.49853515625,0.0,602.4517822265625,1895.4371337890625,0.0,1391.656494140625,0.6671280264854431,1.0,0.0,3.0,1.0,0.0
12049680,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.9990000128746032,0.5501859188079834,0.4204477667808532,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.9060669541358948,0.3481208980083465,0.3301820755004883,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.8417971730232239,0.2783805429935455,0.1957550942897796,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75213623046875,0.7930818796157837,0.2311328649520874,0.2204224020242691,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.752197265625,0.7597241997718811,0.2030587047338485,0.920811891555786,285.7519836425781,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2558898925781,285.7514343261719,1.0,0.467546284198761,1.0,1.0,0.0,1.0,-2.5061709880828857,2.5061659812927246,5.054525445302716e-06,1.9380890130996704,0.919206440448761,0.919206440448761,0.0,94.0850830078125,96.0,20780.162109375,-0.0,1300.6038818359375,1.0,283.1499938964844,285.0050048828125,290.65997314453125,292.0536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18607.046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671247661113739,1.0,0.0,0.0,2.6799283027648926,2.679941177368164,4.792252639163053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.49853515625,0.0,602.4517822265625,1895.4371337890625,0.0,1391.656494140625,0.6671280264854431,1.0,0.0,3.0,1.0,0.0
12049740,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9990000128746032,0.5506797432899475,0.4204117059707641,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9086435437202454,0.350849449634552,0.3327560722827911,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.8423803448677063,0.278963565826416,0.1961672306060791,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.7941474914550781,0.2320201098918914,0.221267282962799,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.7599025368690491,0.2031752467155456,0.9213904738426208,285.7323303222656,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.255126953125,285.7318420410156,1.0,0.4684350192546844,1.0,1.0,0.0,1.0,-2.5114223957061768,2.5114171504974365,5.075692570244428e-06,1.9421353340148928,0.927343487739563,0.927343487739563,0.0,94.2503433227539,99.0,21011.89453125,-0.0,1307.8277587890625,1.0,283.1499938964844,284.97265625,290.6894836425781,292.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,19376.978515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736086010932922,1.0,0.0,0.0,2.7580583095550537,2.7580716609954834,5.075749527350126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.29833984375,0.0,654.8237915039062,1895.4371337890625,0.0,1409.0286865234375,0.6860765218734741,1.0,0.0,3.0,1.0,0.0
12049800,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9990000128746032,0.5506797432899475,0.4204117059707641,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9086435437202454,0.350849449634552,0.3327560722827911,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.8423803448677063,0.278963565826416,0.1961672306060791,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.7941474914550781,0.2320201098918914,0.221267282962799,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.7599025368690491,0.2031752467155456,0.9213904738426208,285.7323303222656,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.255126953125,285.7318420410156,1.0,0.4684350192546844,1.0,1.0,0.0,1.0,-2.5114223957061768,2.5114171504974365,5.075692570244428e-06,1.9421353340148928,0.927343487739563,0.927343487739563,0.0,94.2503433227539,99.0,21011.89453125,-0.0,1307.8277587890625,1.0,283.1499938964844,284.97265625,290.6894836425781,292.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,19376.978515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736086010932922,1.0,0.0,0.0,2.7580583095550537,2.7580716609954834,5.075749527350126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.29833984375,0.0,654.8237915039062,1895.4371337890625,0.0,1409.0286865234375,0.6860765218734741,1.0,0.0,3.0,1.0,0.0
12049860,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.9990000128746032,0.5498482584953308,0.4231690764427185,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133483886719,0.9090296626091005,0.3535465598106384,0.3353271186351776,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71343994140625,0.8411920070648193,0.2795120477676391,0.196574181318283,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.7933974862098694,0.2328730076551437,0.2221063375473022,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.7583936452865601,0.2032296806573867,0.9218348264694214,285.7133483886719,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2542419433594,285.7128295898437,1.0,0.4703049063682556,1.0,1.0,0.0,1.0,-2.519852876663208,2.519847869873047,5.109826361149317e-06,1.948660135269165,0.936186909675598,0.936186909675598,0.0,95.22161102294922,102.0,21275.138671875,-0.0,1322.51171875,1.0,283.1499938964844,284.9397277832031,290.71978759765625,292.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,20246.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770063638687134,1.0,0.0,0.0,2.8440544605255127,2.844068765640259,5.397207587520825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.82958984375,0.0,715.91796875,1895.4371337890625,0.0,1434.2325439453125,0.7068805694580078,1.0,0.0,3.0,1.0,0.0
12049920,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.9990000128746032,0.5498482584953308,0.4231690764427185,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133483886719,0.9090296626091005,0.3535465598106384,0.3353271186351776,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71343994140625,0.8411920070648193,0.2795120477676391,0.196574181318283,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.7933974862098694,0.2328730076551437,0.2221063375473022,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.7583936452865601,0.2032296806573867,0.9218348264694214,285.7133483886719,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2542419433594,285.7128295898437,1.0,0.4703049063682556,1.0,1.0,0.0,1.0,-2.519852876663208,2.519847869873047,5.109826361149317e-06,1.948660135269165,0.936186909675598,0.936186909675598,0.0,95.22161102294922,102.0,21275.138671875,-0.0,1322.51171875,1.0,283.1499938964844,284.9397277832031,290.71978759765625,292.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,20246.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770063638687134,1.0,0.0,0.0,2.8440544605255127,2.844068765640259,5.397207587520825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.82958984375,0.0,715.91796875,1895.4371337890625,0.0,1434.2325439453125,0.7068805694580078,1.0,0.0,3.0,1.0,0.0
12049980,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9990000128746032,0.5477038025856018,0.427955687046051,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.9078248739242554,0.3562150001525879,0.3378906846046448,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69549560546875,0.8387559056282043,0.2800330519676208,0.1969758421182632,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.695556640625,0.7913525104522705,0.2336955070495605,0.2229360789060592,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.7556790709495544,0.2032167911529541,0.9220788478851318,285.6954040527344,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2535705566406,285.6949462890625,1.0,0.4728682935237884,1.0,1.0,0.0,1.0,-2.5304553508758545,2.5304501056671143,5.1529400479921605e-06,1.9568771123886108,0.9457850456237792,0.9457850456237792,0.0,96.78548431396484,105.0,21560.095703125,-0.0,1342.58154296875,1.0,283.1499938964844,284.9071655273437,290.7493896484375,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,21182.65234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811643242835999,1.0,0.0,0.0,2.9354512691497803,2.935466289520264,5.749672027377528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.2529296875,0.0,784.8603515625,1895.4371337890625,0.0,1465.3948974609375,0.7289475202560425,1.0,0.0,3.0,1.0,0.0
12050040,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9990000128746032,0.5477038025856018,0.427955687046051,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.9078248739242554,0.3562150001525879,0.3378906846046448,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69549560546875,0.8387559056282043,0.2800330519676208,0.1969758421182632,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.695556640625,0.7913525104522705,0.2336955070495605,0.2229360789060592,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.7556790709495544,0.2032167911529541,0.9220788478851318,285.6954040527344,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2535705566406,285.6949462890625,1.0,0.4728682935237884,1.0,1.0,0.0,1.0,-2.5304553508758545,2.5304501056671143,5.1529400479921605e-06,1.9568771123886108,0.9457850456237792,0.9457850456237792,0.0,96.78548431396484,105.0,21560.095703125,-0.0,1342.58154296875,1.0,283.1499938964844,284.9071655273437,290.7493896484375,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,21182.65234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811643242835999,1.0,0.0,0.0,2.9354512691497803,2.935466289520264,5.749672027377528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.2529296875,0.0,784.8603515625,1895.4371337890625,0.0,1465.3948974609375,0.7289475202560425,1.0,0.0,3.0,1.0,0.0
12050100,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845703125,0.9990000128746032,0.5461877584457397,0.4309223890304565,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.906798243522644,0.3575391769409179,0.3391700983047485,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.8372058868408203,0.2802849411964416,0.1971756964921951,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.684814453125,0.7899788618087769,0.2340965718030929,0.2233478426933288,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.7539963722229004,0.2031839787960052,0.922116219997406,285.68463134765625,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2524108886719,285.6840209960937,1.0,0.4743421077728271,1.0,1.0,0.0,1.0,-2.5363361835479736,2.5363311767578125,5.17693752044579e-06,1.961436748504639,0.9508519172668456,0.9508519172668456,0.0,97.7391357421875,105.0,21719.517578125,-0.0,1354.1531982421875,1.0,283.1499938964844,284.8880310058594,290.7640686035156,292.2124328613281,293.1499938964844,293.1499938964844,283.1499938964844,21786.345703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834542751312256,1.0,0.0,0.0,2.990636348724365,2.990652084350586,5.967886522739718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.12890625,0.0,828.7354125976562,1895.4371337890625,0.0,1482.7042236328125,0.7395063042640686,1.0,0.0,3.0,1.0,0.0
12050160,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.9990000128746032,0.5444175601005554,0.4342018365859985,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.9055562615394592,0.3588576912879944,0.3404442369937897,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.8354827761650085,0.2805323600769043,0.1973726153373718,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67901611328125,0.7884198427200317,0.234491690993309,0.2237551659345626,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790466308594,0.7521428465843201,0.2031331211328506,0.9220812916755676,285.67889404296875,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2510681152344,285.67852783203125,1.0,0.4759150147438049,1.0,1.0,0.0,1.0,-2.5424909591674805,2.54248595237732,5.202114152780268e-06,1.9662091732025144,0.9558224081993104,0.9558224081993104,0.0,98.78826904296876,108.0,21859.49609375,-0.0,1366.537841796875,1.0,283.1499938964844,284.87567138671875,290.7779541015625,292.2347717285156,293.1499938964844,293.1499938964844,283.1499938964844,22169.740234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857790946960449,1.0,0.0,0.0,3.030353784561157,3.030369758605957,6.12745282069227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.15673828125,0.0,860.957275390625,1895.4371337890625,0.0,1500.382568359375,0.751825213432312,1.0,0.0,3.0,1.0,0.0
12050220,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.9990000128746032,0.5401983857154846,0.4414665699005127,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.664306640625,0.9026657938957214,0.3614785969257355,0.3429875373840332,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66436767578125,0.8316876888275146,0.2810154557228088,0.1977655738592147,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.7849204540252686,0.2352661341428756,0.2245640158653259,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.7480872273445129,0.2029787003993988,0.92182058095932,285.664306640625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2484130859375,285.6640014648437,1.0,0.4792855978012085,1.0,1.0,0.0,1.0,-2.555405855178833,2.5554006099700928,5.255141786619788e-06,1.976222276687622,0.9652316570281982,0.9652316570281982,0.0,101.11238098144533,96.0,22166.736328125,-0.0,1393.2388916015625,1.0,283.1499938964844,284.84600830078125,290.8056030273437,292.2808837890625,293.1499938964844,293.1499938964844,283.1499938964844,23225.5390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906187534332275,1.0,0.0,0.0,3.1264233589172363,3.1264402866363525,6.522121225316369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.27685546875,0.0,943.0791015625,1895.4371337890625,0.0,1537.51904296875,0.775002121925354,1.0,0.0,3.0,1.0,0.0
12050280,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.9990000128746032,0.5401983857154846,0.4414665699005127,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.664306640625,0.9026657938957214,0.3614785969257355,0.3429875373840332,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66436767578125,0.8316876888275146,0.2810154557228088,0.1977655738592147,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.7849204540252686,0.2352661341428756,0.2245640158653259,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.7480872273445129,0.2029787003993988,0.92182058095932,285.664306640625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2484130859375,285.6640014648437,1.0,0.4792855978012085,1.0,1.0,0.0,1.0,-2.555405855178833,2.5554006099700928,5.255141786619788e-06,1.976222276687622,0.9652316570281982,0.9652316570281982,0.0,101.11238098144533,96.0,22166.736328125,-0.0,1393.2388916015625,1.0,283.1499938964844,284.84600830078125,290.8056030273437,292.2808837890625,293.1499938964844,293.1499938964844,283.1499938964844,23225.5390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906187534332275,1.0,0.0,0.0,3.1264233589172363,3.1264402866363525,6.522121225316369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.27685546875,0.0,943.0791015625,1895.4371337890625,0.0,1537.51904296875,0.775002121925354,1.0,0.0,3.0,1.0,0.0
12050340,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.5366710424423218,0.4364063441753387,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.9085932970046996,0.364041119813919,0.3453636169433594,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8350420594215393,0.2814488112926483,0.1980399489402771,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7887992858886719,0.2359862774610519,0.2252069562673568,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.7505268454551697,0.2027371525764465,0.9205830097198486,285.6434020996094,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2464599609375,285.6424560546875,1.0,0.4773330092430115,1.0,1.0,0.0,1.0,-2.5518181324005127,2.5518128871917725,5.240936843620148e-06,1.9737192392349243,0.9743376970291138,0.9743376970291138,0.0,99.6858139038086,84.0,22364.52734375,-0.0,1382.3885498046875,1.0,283.1499938964844,284.8109436035156,290.8311767578125,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,24314.732421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953129768371582,1.0,0.0,0.0,3.222320318222046,3.2223384380340576,6.928364655323094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.1572265625,0.0,1030.188720703125,1895.4371337890625,0.0,1573.9617919921875,0.7981431484222412,1.0,0.0,3.0,1.0,0.0
12050400,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.5366710424423218,0.4364063441753387,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.9085932970046996,0.364041119813919,0.3453636169433594,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8350420594215393,0.2814488112926483,0.1980399489402771,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7887992858886719,0.2359862774610519,0.2252069562673568,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.7505268454551697,0.2027371525764465,0.9205830097198486,285.6434020996094,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2464599609375,285.6424560546875,1.0,0.4773330092430115,1.0,1.0,0.0,1.0,-2.5518181324005127,2.5518128871917725,5.240936843620148e-06,1.9737192392349243,0.9743376970291138,0.9743376970291138,0.0,99.6858139038086,84.0,22364.52734375,-0.0,1382.3885498046875,1.0,283.1499938964844,284.8109436035156,290.8311767578125,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,24314.732421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953129768371582,1.0,0.0,0.0,3.222320318222046,3.2223384380340576,6.928364655323094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.1572265625,0.0,1030.188720703125,1895.4371337890625,0.0,1573.9617919921875,0.7981431484222412,1.0,0.0,3.0,1.0,0.0
12050460,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9990000128746032,0.5362934470176697,0.4212488234043121,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.923133373260498,0.3665571808815002,0.3475885093212127,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.8446200489997864,0.2818444669246673,0.1982092857360839,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7990368604660034,0.236672043800354,0.225708782672882,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61529541015625,0.7587100267410278,0.2025197446346283,0.9188199043273926,285.6148376464844,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460632324219,285.6135559082031,1.0,0.4717470109462738,1.0,1.0,0.0,1.0,-2.534976959228516,2.5349717140197754,5.172179044166114e-06,1.9607847929000848,0.9830034375190736,0.9830034375190736,0.0,95.26724243164062,87.0,22459.107421875,-0.0,1341.7314453125,1.0,283.1499938964844,284.77056884765625,290.8515625,292.35113525390625,293.1499938964844,293.1499938964844,283.1499938964844,25429.125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987704634666443,1.0,0.0,0.0,3.317058801651001,3.317077875137329,7.34175046090968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.3154296875,0.0,1121.4642333984375,1895.4371337890625,0.0,1601.0633544921875,0.8210139870643616,1.0,0.0,3.0,1.0,0.0
12050520,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9990000128746032,0.5362934470176697,0.4212488234043121,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.923133373260498,0.3665571808815002,0.3475885093212127,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.8446200489997864,0.2818444669246673,0.1982092857360839,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7990368604660034,0.236672043800354,0.225708782672882,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61529541015625,0.7587100267410278,0.2025197446346283,0.9188199043273926,285.6148376464844,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460632324219,285.6135559082031,1.0,0.4717470109462738,1.0,1.0,0.0,1.0,-2.534976959228516,2.5349717140197754,5.172179044166114e-06,1.9607847929000848,0.9830034375190736,0.9830034375190736,0.0,95.26724243164062,87.0,22459.107421875,-0.0,1341.7314453125,1.0,283.1499938964844,284.77056884765625,290.8515625,292.35113525390625,293.1499938964844,293.1499938964844,283.1499938964844,25429.125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987704634666443,1.0,0.0,0.0,3.317058801651001,3.317077875137329,7.34175046090968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.3154296875,0.0,1121.4642333984375,1895.4371337890625,0.0,1601.0633544921875,0.8210139870643616,1.0,0.0,3.0,1.0,0.0
12050580,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.9990000128746032,0.5379036068916321,0.4119618833065033,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.9335628151893616,0.3691013157367706,0.349879115819931,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.8509756922721863,0.2822647094726562,0.1984275579452514,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.805858850479126,0.237387478351593,0.2262820899486541,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.7640505433082581,0.2024400532245636,0.9178661108016968,285.59063720703125,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2469177246094,285.5899658203125,1.0,0.4690709710121155,1.0,1.0,0.0,1.0,-2.526359796524048,2.5263547897338867,5.136645540915197e-06,1.953896760940552,0.9913575649261476,0.9913575649261476,0.0,92.67420196533205,90.0,22598.505859375,-0.0,1319.703369140625,1.0,283.1499938964844,284.73541259765625,290.8710021972656,292.376953125,293.1499938964844,293.1499938964844,283.1499938964844,26556.46875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007361650466919,1.0,0.0,0.0,3.4101126194000244,3.410132646560669,7.759446134514292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.76220703125,0.0,1216.2860107421875,1895.4371337890625,0.0,1616.567626953125,0.8434870839118958,1.0,0.0,3.0,1.0,0.0
12050640,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.9990000128746032,0.5379036068916321,0.4119618833065033,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.9335628151893616,0.3691013157367706,0.349879115819931,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.8509756922721863,0.2822647094726562,0.1984275579452514,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.805858850479126,0.237387478351593,0.2262820899486541,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.7640505433082581,0.2024400532245636,0.9178661108016968,285.59063720703125,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2469177246094,285.5899658203125,1.0,0.4690709710121155,1.0,1.0,0.0,1.0,-2.526359796524048,2.5263547897338867,5.136645540915197e-06,1.953896760940552,0.9913575649261476,0.9913575649261476,0.0,92.67420196533205,90.0,22598.505859375,-0.0,1319.703369140625,1.0,283.1499938964844,284.73541259765625,290.8710021972656,292.376953125,293.1499938964844,293.1499938964844,283.1499938964844,26556.46875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007361650466919,1.0,0.0,0.0,3.4101126194000244,3.410132646560669,7.759446134514292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.76220703125,0.0,1216.2860107421875,1895.4371337890625,0.0,1616.567626953125,0.8434870839118958,1.0,0.0,3.0,1.0,0.0
12050700,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.9990000128746032,0.5385633707046509,0.4094385504722595,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798034667969,0.9370079040527344,0.3703914284706116,0.3510637581348419,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.8528571724891663,0.2824881672859192,0.1985629051923751,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.8079203367233276,0.2377583980560302,0.2266045212745666,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.7655650973320007,0.2024350464344024,0.9176912903785706,285.5798034667969,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2473449707031,285.5791015625,1.0,0.468483418226242,1.0,1.0,0.0,1.0,-2.5250885486602783,2.525083303451538,5.131377747602528e-06,1.95286238193512,0.9954479336738586,0.9954479336738586,0.0,92.01497650146484,90.0,22698.177734375,-0.0,1315.27490234375,1.0,283.1499938964844,284.7177734375,290.8829040527344,292.3936462402344,293.1499938964844,293.1499938964844,283.1499938964844,27246.9375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015573978424072,1.0,0.0,0.0,3.4639201164245605,3.463940620422364,8.006247753655771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.8837890625,0.0,1273.6790771484375,1895.4371337890625,0.0,1623.0655517578125,0.8537135124206543,1.0,0.0,3.0,1.0,0.0
12050760,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.9990000128746032,0.5389927625656128,0.4080183804035187,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743408203125,0.939495325088501,0.371692806482315,0.3522678315639496,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.854026198387146,0.2827202081680298,0.1987107098102569,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8092577457427979,0.2381369918584823,0.2269437760114669,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.7664343118667603,0.2024398446083068,0.9176254868507384,285.5743103027344,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2476501464844,285.5739440917969,1.0,0.4683205783367157,1.0,1.0,0.0,1.0,-2.525332450866699,2.525327205657959,5.13227632836788e-06,1.9530038833618164,0.9995359182357788,0.9995359182357788,0.0,91.67698669433594,93.0,22791.740234375,-0.0,1314.126708984375,1.0,283.1499938964844,284.70709228515625,290.89569091796875,292.4109191894531,293.1499938964844,293.1499938964844,283.1499938964844,27685.029296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702426016330719,1.0,0.0,0.0,3.5010766983032227,3.5010979175567627,8.178931238944642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.53466796875,0.0,1314.0343017578125,1895.4371337890625,0.0,1629.951171875,0.8654595017433167,1.0,0.0,3.0,1.0,0.0
12050820,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9990000128746032,0.5390629172325134,0.4077469706535339,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9422324299812316,0.3743204474449157,0.3547276854515075,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8546725511550903,0.2832050621509552,0.1990407854318618,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8102834820747375,0.2389117032289505,0.2276657521724701,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7666184306144714,0.2024549841880798,0.9176751375198364,285.5638732910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2477722167969,285.5638122558594,1.0,0.4689700305461883,1.0,1.0,0.0,1.0,-2.5292818546295166,2.5292766094207764,5.148161562829046e-06,1.955968856811524,1.0,1.0,0.0,91.74002838134766,96.0,23013.98046875,-0.0,1319.3472900390625,1.0,283.1499938964844,284.6847839355469,290.9236755371094,292.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,28978.19140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046986818313599,1.0,0.0,0.0,3.5855987071990967,3.585620880126953,8.578605275033624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.5673828125,0.0,1411.0810546875,1895.4371337890625,0.0,1648.02978515625,0.8860422968864441,1.0,0.0,3.0,1.0,0.0
12050880,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9990000128746032,0.5390629172325134,0.4077469706535339,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9422324299812316,0.3743204474449157,0.3547276854515075,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8546725511550903,0.2832050621509552,0.1990407854318618,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8102834820747375,0.2389117032289505,0.2276657521724701,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7666184306144714,0.2024549841880798,0.9176751375198364,285.5638732910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2477722167969,285.5638122558594,1.0,0.4689700305461883,1.0,1.0,0.0,1.0,-2.5292818546295166,2.5292766094207764,5.148161562829046e-06,1.955968856811524,1.0,1.0,0.0,91.74002838134766,96.0,23013.98046875,-0.0,1319.3472900390625,1.0,283.1499938964844,284.6847839355469,290.9236755371094,292.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,28978.19140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046986818313599,1.0,0.0,0.0,3.5855987071990967,3.585620880126953,8.578605275033624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.5673828125,0.0,1411.0810546875,1895.4371337890625,0.0,1648.02978515625,0.8860422968864441,1.0,0.0,3.0,1.0,0.0
12050940,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9990000128746032,0.5379838347434998,0.4102497696876526,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9425724148750304,0.3769795000553131,0.3572442233562469,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8534891605377197,0.2837198078632355,0.1994110345840454,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8095520734786987,0.239709123969078,0.22843599319458,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.7650989294052124,0.202460840344429,0.9178292155265808,285.5588684082031,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2473449707031,285.5590209960937,1.0,0.47065469622612,1.0,1.0,0.0,1.0,-2.536865234375,2.53685998916626,5.178897936275462e-06,1.9617451429367063,1.0,1.0,0.0,92.5981216430664,99.0,23257.544921875,-0.0,1332.5963134765625,1.0,283.1499938964844,284.6680908203125,290.9519348144531,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,30238.9609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077133655548096,1.0,0.0,0.0,3.662751197814941,3.662774324417114,8.95175332971121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.9130859375,0.0,1504.1453857421875,1895.4371337890625,0.0,1672.1492919921875,0.9049363732337952,1.0,0.0,3.0,1.0,0.0
12051000,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9990000128746032,0.5379838347434998,0.4102497696876526,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9425724148750304,0.3769795000553131,0.3572442233562469,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8534891605377197,0.2837198078632355,0.1994110345840454,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8095520734786987,0.239709123969078,0.22843599319458,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.7650989294052124,0.202460840344429,0.9178292155265808,285.5588684082031,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2473449707031,285.5590209960937,1.0,0.47065469622612,1.0,1.0,0.0,1.0,-2.536865234375,2.53685998916626,5.178897936275462e-06,1.9617451429367063,1.0,1.0,0.0,92.5981216430664,99.0,23257.544921875,-0.0,1332.5963134765625,1.0,283.1499938964844,284.6680908203125,290.9519348144531,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,30238.9609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077133655548096,1.0,0.0,0.0,3.662751197814941,3.662774324417114,8.95175332971121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.9130859375,0.0,1504.1453857421875,1895.4371337890625,0.0,1672.1492919921875,0.9049363732337952,1.0,0.0,3.0,1.0,0.0
12051060,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.9990000128746032,0.5357868075370789,0.4147900342941284,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.941186249256134,0.379660427570343,0.3598031997680664,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.851008951663971,0.2842590808868408,0.1998139917850494,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8075394034385681,0.240523561835289,0.2292434722185135,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.7623534202575684,0.2024436146020889,0.9179877638816832,285.55743408203125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2465209960937,285.5577392578125,1.0,0.4730890989303589,1.0,1.0,0.0,1.0,-2.5470378398895264,2.547032594680786,5.220327238930622e-06,1.969520211219788,1.0,1.0,0.0,94.0478744506836,102.0,23516.63671875,-0.0,1351.7789306640625,1.0,283.1499938964844,284.6550598144531,290.9787902832031,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,31446.720703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113403081893921,1.0,0.0,0.0,3.7351810932159424,3.735205173492432,9.30929104470124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.80908203125,0.0,1595.154296875,1895.4371337890625,0.0,1701.3720703125,0.9226931929588318,1.0,0.0,3.0,1.0,0.0
12051120,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.9990000128746032,0.5357868075370789,0.4147900342941284,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.941186249256134,0.379660427570343,0.3598031997680664,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.851008951663971,0.2842590808868408,0.1998139917850494,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8075394034385681,0.240523561835289,0.2292434722185135,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.7623534202575684,0.2024436146020889,0.9179877638816832,285.55743408203125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2465209960937,285.5577392578125,1.0,0.4730890989303589,1.0,1.0,0.0,1.0,-2.5470378398895264,2.547032594680786,5.220327238930622e-06,1.969520211219788,1.0,1.0,0.0,94.0478744506836,102.0,23516.63671875,-0.0,1351.7789306640625,1.0,283.1499938964844,284.6550598144531,290.9787902832031,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,31446.720703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113403081893921,1.0,0.0,0.0,3.7351810932159424,3.735205173492432,9.30929104470124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.80908203125,0.0,1595.154296875,1895.4371337890625,0.0,1701.3720703125,0.9226931929588318,1.0,0.0,3.0,1.0,0.0
12051180,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9990000128746032,0.5325796008110046,0.420811653137207,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.9385799765586852,0.3823540210723877,0.3623908758163452,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.8476558327674866,0.2848160564899444,0.2002414613962173,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8045874238014221,0.2413488626480102,0.2300775349140167,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.7587670087814331,0.2023924440145492,0.918076992034912,285.55841064453125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2455139160156,285.5588073730469,1.0,0.4760588407516479,1.0,1.0,0.0,1.0,-2.5590038299560547,2.5589985847473145,5.269293978926726e-06,1.978676199913025,1.0,1.0,0.0,95.94084167480467,105.0,23786.05859375,-0.0,1375.3419189453125,1.0,283.1499938964844,284.6445617675781,291.00372314453125,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,32619.447265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153693437576294,1.0,0.0,0.0,3.804190635681152,3.804215669631958,9.656457677920116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.83154296875,0.0,1685.2122802734375,1895.4371337890625,0.0,1734.0914306640625,0.939625084400177,1.0,0.0,3.0,1.0,0.0
12051240,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9990000128746032,0.5325796008110046,0.420811653137207,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.9385799765586852,0.3823540210723877,0.3623908758163452,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.8476558327674866,0.2848160564899444,0.2002414613962173,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8045874238014221,0.2413488626480102,0.2300775349140167,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.7587670087814331,0.2023924440145492,0.918076992034912,285.55841064453125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2455139160156,285.5588073730469,1.0,0.4760588407516479,1.0,1.0,0.0,1.0,-2.5590038299560547,2.5589985847473145,5.269293978926726e-06,1.978676199913025,1.0,1.0,0.0,95.94084167480467,105.0,23786.05859375,-0.0,1375.3419189453125,1.0,283.1499938964844,284.6445617675781,291.00372314453125,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,32619.447265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153693437576294,1.0,0.0,0.0,3.804190635681152,3.804215669631958,9.656457677920116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.83154296875,0.0,1685.2122802734375,1895.4371337890625,0.0,1734.0914306640625,0.939625084400177,1.0,0.0,3.0,1.0,0.0
12051300,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.9990000128746032,0.5306375622749329,0.4242425858974457,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.9369439482688904,0.3837029337882995,0.3636927008628845,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.8457568287849426,0.2850989997386932,0.200462594628334,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.8028612732887268,0.2417637258768081,0.2305021733045578,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.557861328125,0.7567548155784607,0.2023512423038482,0.9180787205696106,285.55792236328125,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2449951171875,285.5581970214844,1.0,0.4776928722858429,1.0,1.0,0.0,1.0,-2.565467834472656,2.565462350845337,5.295845312502934e-06,1.98362410068512,1.0,1.0,0.0,97.01801300048828,105.0,23930.275390625,-0.0,1388.3939208984375,1.0,283.1499938964844,284.6376647949219,291.015625,292.5981140136719,293.1499938964844,293.1499938964844,283.1499938964844,33331.62890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717494547367096,1.0,0.0,0.0,3.845494985580444,3.845520496368408,9.8672876447381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.40478515625,0.0,1740.7025146484375,1895.4371337890625,0.0,1751.4564208984375,0.9469552636146544,1.0,0.0,3.0,1.0,0.0
