time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051360,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611572265625,0.9990000128746032,0.5284854769706726,0.427906721830368,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611267089844,0.9351285099983216,0.3850530982017517,0.3649963736534118,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.8437449336051941,0.2853847146034241,0.2006864249706268,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.8010075688362122,0.2421796768903732,0.2309293746948242,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.7546292543411255,0.2022982686758041,0.9180365800857544,285.5611267089844,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2445068359375,285.5615539550781,1.0,0.4794058501720428,1.0,1.0,0.0,1.0,-2.5721681118011475,2.5721628665924072,5.323439836502075e-06,1.9887534379959104,1.0,1.0,0.0,98.1698989868164,108.0,24061.44140625,-0.0,1402.1422119140625,1.0,283.1499938964844,284.6359558105469,291.0266418457031,292.6171875,293.1499938964844,293.1499938964844,283.04998779296875,33763.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196240425109863,1.0,0.0,0.0,3.8703439235687256,3.870369911193848,9.995221716962988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.44482421875,0.0,1774.665771484375,1895.4371337890625,0.0,1768.929443359375,0.9548677802085876,1.0,0.0,3.0,1.0,0.0
12051420,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.9990000128746032,0.5231126546859741,0.4361064434051513,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.930673360824585,0.3874728977680206,0.3674425780773163,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.839156448841095,0.2857109904289245,0.2010324895381927,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.796696126461029,0.2428227961063385,0.2316801995038986,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.7498494982719421,0.2019867002964019,0.917362093925476,285.49090576171875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.49078369140625,1.0,0.4829730689525604,1.0,1.0,0.0,1.0,-2.585468053817749,2.5854625701904297,5.378448349802056e-06,1.9989451169967647,1.0,1.0,0.0,100.72146606445312,96.0,24533.935546875,-0.0,1430.7958984375,1.0,283.0521240234375,284.5469970703125,291.0682983398437,292.7000732421875,293.1499938964844,293.1499938964844,282.75,34721.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297075390815735,1.0,0.0,0.0,3.92485785484314,3.924884557723999,1.0278770332661225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.50048828125,0.0,1850.7158203125,1895.4371337890625,0.0,1852.6182861328125,0.9661685824394226,1.0,0.0,3.0,1.0,0.0
12051480,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.9990000128746032,0.5231126546859741,0.4361064434051513,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.930673360824585,0.3874728977680206,0.3674425780773163,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.839156448841095,0.2857109904289245,0.2010324895381927,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.796696126461029,0.2428227961063385,0.2316801995038986,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.7498494982719421,0.2019867002964019,0.917362093925476,285.49090576171875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.49078369140625,1.0,0.4829730689525604,1.0,1.0,0.0,1.0,-2.585468053817749,2.5854625701904297,5.378448349802056e-06,1.9989451169967647,1.0,1.0,0.0,100.72146606445312,96.0,24533.935546875,-0.0,1430.7958984375,1.0,283.0521240234375,284.5469970703125,291.0682983398437,292.7000732421875,293.1499938964844,293.1499938964844,282.75,34721.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297075390815735,1.0,0.0,0.0,3.92485785484314,3.924884557723999,1.0278770332661225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.50048828125,0.0,1850.7158203125,1895.4371337890625,0.0,1852.6182861328125,0.9661685824394226,1.0,0.0,3.0,1.0,0.0
12051540,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.9990000128746032,0.5168623924255371,0.4330112040042877,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.93488609790802,0.3890049159526825,0.3691030740737915,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8408058881759644,0.2852489948272705,0.2008537650108337,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.7988380193710327,0.2428356260061264,0.231842890381813,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.7506430149078369,0.2010506242513656,0.9138616323471068,285.26202392578125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2305603027344,285.2601013183594,1.0,0.4810070395469665,1.0,1.0,0.0,1.0,-2.5795445442199707,2.5795392990112305,5.354191216611071e-06,1.9945441484451287,1.0,1.0,0.0,99.7288055419922,84.0,25254.966796875,-0.0,1418.61865234375,1.0,282.7562255859375,284.2859191894531,291.1259765625,292.8354797363281,293.1499938964844,293.1499938964844,282.45001220703125,35236.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506367564201355,1.0,0.0,0.0,3.95384693145752,3.953873872756958,1.0431168675495428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.5791015625,0.0,1892.02783203125,1895.4371337890625,0.0,2030.962646484375,0.9730653762817384,1.0,0.0,3.0,1.0,0.0
12051600,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.9990000128746032,0.5168623924255371,0.4330112040042877,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.93488609790802,0.3890049159526825,0.3691030740737915,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8408058881759644,0.2852489948272705,0.2008537650108337,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.7988380193710327,0.2428356260061264,0.231842890381813,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.7506430149078369,0.2010506242513656,0.9138616323471068,285.26202392578125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2305603027344,285.2601013183594,1.0,0.4810070395469665,1.0,1.0,0.0,1.0,-2.5795445442199707,2.5795392990112305,5.354191216611071e-06,1.9945441484451287,1.0,1.0,0.0,99.7288055419922,84.0,25254.966796875,-0.0,1418.61865234375,1.0,282.7562255859375,284.2859191894531,291.1259765625,292.8354797363281,293.1499938964844,293.1499938964844,282.45001220703125,35236.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506367564201355,1.0,0.0,0.0,3.95384693145752,3.953873872756958,1.0431168675495428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.5791015625,0.0,1892.02783203125,1895.4371337890625,0.0,2030.962646484375,0.9730653762817384,1.0,0.0,3.0,1.0,0.0
12051660,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.5122334361076355,0.42111337184906,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9456599950790404,0.3898279964923858,0.3698945939540863,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8472630977630615,0.2841568887233734,0.2000952214002609,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.805886447429657,0.2423052191734314,0.2313320487737655,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7556772828102112,0.1996201872825622,0.907329559326172,285.0308532714844,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2161865234375,285.02880859375,1.0,0.4750923216342926,1.0,1.0,0.0,1.0,-2.556838035583496,2.556832790374756,5.260310445009964e-06,1.9769667387008667,1.0,1.0,0.0,95.9410629272461,72.0,25927.06640625,-0.0,1372.53662109375,1.0,282.4559020996094,284.01934814453125,291.1326599121094,292.8944702148437,293.1499938964844,293.1499938964844,282.1499938964844,35545.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685768604278564,1.0,0.0,0.0,3.971126317977905,3.971153497695923,1.0522542197577422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.2119140625,0.0,1916.9425048828125,1895.4371337890625,0.0,2188.211181640625,0.9771757125854492,1.0,0.0,3.0,1.0,0.0
12051720,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.5122334361076355,0.42111337184906,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9456599950790404,0.3898279964923858,0.3698945939540863,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8472630977630615,0.2841568887233734,0.2000952214002609,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.805886447429657,0.2423052191734314,0.2313320487737655,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7556772828102112,0.1996201872825622,0.907329559326172,285.0308532714844,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2161865234375,285.02880859375,1.0,0.4750923216342926,1.0,1.0,0.0,1.0,-2.556838035583496,2.556832790374756,5.260310445009964e-06,1.9769667387008667,1.0,1.0,0.0,95.9410629272461,72.0,25927.06640625,-0.0,1372.53662109375,1.0,282.4559020996094,284.01934814453125,291.1326599121094,292.8944702148437,293.1499938964844,293.1499938964844,282.1499938964844,35545.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685768604278564,1.0,0.0,0.0,3.971126317977905,3.971153497695923,1.0522542197577422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.2119140625,0.0,1916.9425048828125,1895.4371337890625,0.0,2188.211181640625,0.9771757125854492,1.0,0.0,3.0,1.0,0.0
12051780,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9990000128746032,0.5102061629295349,0.402011513710022,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.9619802236557008,0.3903396725654602,0.3702562749385834,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8586587309837341,0.2827966511249542,0.1990528702735901,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8171817660331726,0.2415151298046112,0.2304560989141464,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.765121340751648,0.1980385184288025,0.8994771242141724,284.80926513671875,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.201904296875,284.8068542480469,1.0,0.4661864340305328,1.0,1.0,0.0,1.0,-2.522589445114136,2.5225844383239746,5.12017504661344e-06,1.9503929615020752,0.9969315528869628,0.9969315528869628,0.0,90.1216049194336,90.0,26591.673828125,-0.0,1303.9942626953125,1.0,282.1557922363281,283.7562561035156,291.1291198730469,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35813.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782090961933136,1.0,0.0,0.0,3.978947639465332,3.9789750576019287,1.0564032209003926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.20751953125,0.0,1929.33544921875,1895.4371337890625,0.0,2308.93408203125,0.9791026711463928,1.0,0.0,3.0,1.0,0.0
12051840,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9990000128746032,0.5102061629295349,0.402011513710022,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.9619802236557008,0.3903396725654602,0.3702562749385834,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8586587309837341,0.2827966511249542,0.1990528702735901,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8171817660331726,0.2415151298046112,0.2304560989141464,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.765121340751648,0.1980385184288025,0.8994771242141724,284.80926513671875,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.201904296875,284.8068542480469,1.0,0.4661864340305328,1.0,1.0,0.0,1.0,-2.522589445114136,2.5225844383239746,5.12017504661344e-06,1.9503929615020752,0.9969315528869628,0.9969315528869628,0.0,90.1216049194336,90.0,26591.673828125,-0.0,1303.9942626953125,1.0,282.1557922363281,283.7562561035156,291.1291198730469,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35813.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782090961933136,1.0,0.0,0.0,3.978947639465332,3.9789750576019287,1.0564032209003926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.20751953125,0.0,1929.33544921875,1895.4371337890625,0.0,2308.93408203125,0.9791026711463928,1.0,0.0,3.0,1.0,0.0
12051900,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485900878906,0.9990000128746032,0.5096288919448853,0.4002156555652618,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.9636598825454712,0.3905591666698456,0.3704829514026642,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.8592386245727539,0.2820922434329986,0.1985711008310318,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.8178985714912415,0.2410963475704193,0.2300641983747482,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.765270471572876,0.1972768008708953,0.8959833979606628,284.6494140625,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.1952819824219,284.6393127441406,1.0,0.4653652608394623,1.0,1.0,0.0,1.0,-2.5154271125793457,2.515422105789185,5.090290414955234e-06,1.944416165351868,0.9933797121047974,0.9933797121047974,0.0,89.43617248535156,90.0,27386.66015625,-0.0,1292.169921875,1.0,281.8933410644531,283.5542907714844,291.1604309082031,293.0546569824219,293.1499938964844,293.1499938964844,281.8500061035156,35956.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906830310821533,1.0,0.0,0.0,3.9791860580444336,3.979213237762451,1.0565297543507768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.9794921875,0.0,1930.8197021484373,1895.4371337890625,0.0,2386.565673828125,0.9792202711105348,1.0,0.0,3.0,1.0,0.0
12051960,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.9990000128746032,0.507794201374054,0.4042940139770508,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.9604647159576416,0.3907348811626434,0.3706675767898559,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.8556815385818481,0.2813490331172943,0.1980708688497543,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8148238062858582,0.2406444549560547,0.2296676486730575,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.7617483139038086,0.196489930152893,0.8926120400428772,284.60235595703125,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.1878356933594,284.6014404296875,1.0,0.46627938747406,1.0,1.0,0.0,1.0,-2.515410661697388,2.5154056549072266,5.089861588203348e-06,1.944218158721924,0.9905410408973694,0.9905410408973694,0.0,90.40017700195312,108.0,27496.513671875,-0.0,1296.287109375,1.0,281.8557434082031,283.510009765625,291.13287353515625,292.9823913574219,293.1499938964844,293.1499938964844,281.54998779296875,36072.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931867837905884,1.0,0.0,0.0,3.976947069168091,3.976974248886109,1.0553411584623973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.30517578125,0.0,1928.8369140625,1895.4371337890625,0.0,2409.30419921875,0.9788081645965576,1.0,0.0,3.0,1.0,0.0
12052020,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.9990000128746032,0.4996426999568939,0.4240708649158478,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.9444088339805604,0.3910642564296722,0.3711841404438019,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8414431214332581,0.2798534631729126,0.1971793472766876,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185485839844,0.8011763095855713,0.2397194951772689,0.2290000021457672,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.418701171875,0.7482741475105286,0.1947993785142898,0.8861915469169617,284.4183654785156,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.4181213378906,1.0,0.4724369645118713,1.0,1.0,0.0,1.0,-2.5301902294158936,2.5301852226257324,5.14930752615328e-06,1.9553751945495603,0.9818782806396484,0.9818782806396484,0.0,95.7391128540039,111.0,28665.69921875,-0.0,1337.7396240234375,1.0,281.5560607910156,283.2846984863281,291.1519775390625,293.06494140625,293.1499938964844,293.1499938964844,281.25,36307.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057278394699097,1.0,0.0,0.0,3.9662702083587646,3.966297626495361,1.049682396114804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.95849609375,0.0,1916.8260498046875,1895.4371337890625,0.0,2523.907958984375,0.9765369296073914,1.0,0.0,3.0,1.0,0.0
12052080,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.9990000128746032,0.4996426999568939,0.4240708649158478,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.9444088339805604,0.3910642564296722,0.3711841404438019,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8414431214332581,0.2798534631729126,0.1971793472766876,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185485839844,0.8011763095855713,0.2397194951772689,0.2290000021457672,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.418701171875,0.7482741475105286,0.1947993785142898,0.8861915469169617,284.4183654785156,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.4181213378906,1.0,0.4724369645118713,1.0,1.0,0.0,1.0,-2.5301902294158936,2.5301852226257324,5.14930752615328e-06,1.9553751945495603,0.9818782806396484,0.9818782806396484,0.0,95.7391128540039,111.0,28665.69921875,-0.0,1337.7396240234375,1.0,281.5560607910156,283.2846984863281,291.1519775390625,293.06494140625,293.1499938964844,293.1499938964844,281.25,36307.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057278394699097,1.0,0.0,0.0,3.9662702083587646,3.966297626495361,1.049682396114804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.95849609375,0.0,1916.8260498046875,1895.4371337890625,0.0,2523.907958984375,0.9765369296073914,1.0,0.0,3.0,1.0,0.0
12052140,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2368469238281,0.9988049268722534,0.4869382083415985,0.4411448836326599,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.9287325143814088,0.3912374675273895,0.3715888261795044,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370910644531,0.8285539746284485,0.2782525420188904,0.1962325870990753,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.7881252765655518,0.2386741489171981,0.228245124220848,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.735840916633606,0.1927439123392105,0.878382682800293,284.2369384765625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362365722656,1.0,0.4772893786430359,1.0,1.0,0.0,1.0,-2.5402305126190186,2.5402252674102783,5.190716819925001e-06,1.9633723497390747,0.9708348512649536,0.9708348512649536,0.0,101.05667114257812,114.0,29787.9140625,-0.0,1373.2249755859375,1.0,281.25616455078125,283.0616455078125,291.1728515625,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36541.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206517100334167,1.0,0.0,0.0,3.947012424468994,3.947039604187012,1.0395137906016316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.43994140625,0.0,1893.7813720703125,1895.4371337890625,0.0,2661.608154296875,0.9723285436630248,1.0,0.0,3.0,1.0,0.0
12052200,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2368469238281,0.9988049268722534,0.4869382083415985,0.4411448836326599,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.9287325143814088,0.3912374675273895,0.3715888261795044,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370910644531,0.8285539746284485,0.2782525420188904,0.1962325870990753,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.7881252765655518,0.2386741489171981,0.228245124220848,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.735840916633606,0.1927439123392105,0.878382682800293,284.2369384765625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362365722656,1.0,0.4772893786430359,1.0,1.0,0.0,1.0,-2.5402305126190186,2.5402252674102783,5.190716819925001e-06,1.9633723497390747,0.9708348512649536,0.9708348512649536,0.0,101.05667114257812,114.0,29787.9140625,-0.0,1373.2249755859375,1.0,281.25616455078125,283.0616455078125,291.1728515625,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36541.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206517100334167,1.0,0.0,0.0,3.947012424468994,3.947039604187012,1.0395137906016316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.43994140625,0.0,1893.7813720703125,1895.4371337890625,0.0,2661.608154296875,0.9723285436630248,1.0,0.0,3.0,1.0,0.0
12052260,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341186523437,0.9738765358924866,0.4769235551357269,0.4316070675849914,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0342712402344,0.9047805070877076,0.3910932838916778,0.3718805909156799,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.8091721534729004,0.2764223217964172,0.1952576339244842,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347900390625,0.768729567527771,0.2373883575201034,0.2274381518363952,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0351867675781,0.7177825570106506,0.1903239786624908,0.8694915771484375,284.0343017578125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0326232910156,1.0,0.4796194732189178,1.0,1.0,0.0,1.0,-2.515872001647949,2.515866994857788,5.091733783046948e-06,1.9445774555206297,0.956960380077362,0.956960380077362,0.0,108.96963500976562,117.0,30567.462890625,-0.0,1376.4656982421875,1.0,280.9560546875,282.8229064941406,291.1796264648437,293.22052001953125,293.1499938964844,293.1499938964844,280.6499938964844,36807.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835422933101654,1.0,0.0,0.0,3.918130397796631,3.918157339096069,1.0243563792755594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.8330078125,0.0,1858.924560546875,1895.4371337890625,0.0,2798.9833984375,0.965970516204834,1.0,0.0,3.0,1.0,0.0
12052320,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341186523437,0.9738765358924866,0.4769235551357269,0.4316070675849914,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0342712402344,0.9047805070877076,0.3910932838916778,0.3718805909156799,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.8091721534729004,0.2764223217964172,0.1952576339244842,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347900390625,0.768729567527771,0.2373883575201034,0.2274381518363952,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0351867675781,0.7177825570106506,0.1903239786624908,0.8694915771484375,284.0343017578125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0326232910156,1.0,0.4796194732189178,1.0,1.0,0.0,1.0,-2.515872001647949,2.515866994857788,5.091733783046948e-06,1.9445774555206297,0.956960380077362,0.956960380077362,0.0,108.96963500976562,117.0,30567.462890625,-0.0,1376.4656982421875,1.0,280.9560546875,282.8229064941406,291.1796264648437,293.22052001953125,293.1499938964844,293.1499938964844,280.6499938964844,36807.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835422933101654,1.0,0.0,0.0,3.918130397796631,3.918157339096069,1.0243563792755594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.8330078125,0.0,1858.924560546875,1895.4371337890625,0.0,2798.9833984375,0.965970516204834,1.0,0.0,3.0,1.0,0.0
12052380,296.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83172607421875,0.9538882374763488,0.4695365130901336,0.4249303340911865,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83184814453125,0.8906856179237366,0.3907518982887268,0.3718546628952026,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321838378906,0.7950909733772278,0.2744704186916351,0.194104790687561,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8323669433594,0.7560758590698242,0.2359759360551834,0.2263855785131454,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8327331542969,0.7041293978691101,0.1879132539033889,0.8598379492759705,283.8319091796875,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.83026123046875,1.0,0.4807307720184326,1.0,1.0,0.0,1.0,-2.4935691356658936,2.4935641288757324,5.00159740113304e-06,1.927184581756592,0.9403775930404664,0.9403775930404664,0.0,114.61322021484376,120.0,31342.314453125,-0.0,1372.2894287109375,1.0,280.6564025878906,282.5905456542969,291.17596435546875,293.26568603515625,293.1499938964844,293.1499938964844,280.3500061035156,37114.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479439616203308,1.0,0.0,0.0,3.87794828414917,3.87797474861145,1.0034536899183877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.65966796875,0.0,1810.7308349609373,1895.4371337890625,0.0,2916.01708984375,0.9571077823638916,1.0,0.0,3.0,1.0,0.0
12052440,296.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83172607421875,0.9538882374763488,0.4695365130901336,0.4249303340911865,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83184814453125,0.8906856179237366,0.3907518982887268,0.3718546628952026,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321838378906,0.7950909733772278,0.2744704186916351,0.194104790687561,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8323669433594,0.7560758590698242,0.2359759360551834,0.2263855785131454,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8327331542969,0.7041293978691101,0.1879132539033889,0.8598379492759705,283.8319091796875,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.83026123046875,1.0,0.4807307720184326,1.0,1.0,0.0,1.0,-2.4935691356658936,2.4935641288757324,5.00159740113304e-06,1.927184581756592,0.9403775930404664,0.9403775930404664,0.0,114.61322021484376,120.0,31342.314453125,-0.0,1372.2894287109375,1.0,280.6564025878906,282.5905456542969,291.17596435546875,293.26568603515625,293.1499938964844,293.1499938964844,280.3500061035156,37114.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479439616203308,1.0,0.0,0.0,3.87794828414917,3.87797474861145,1.0034536899183877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.65966796875,0.0,1810.7308349609373,1895.4371337890625,0.0,2916.01708984375,0.9571077823638916,1.0,0.0,3.0,1.0,0.0
12052500,296.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6812744140625,0.9451761841773988,0.4660920202732086,0.4219645857810974,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68212890625,0.8852216005325317,0.3905535340309143,0.3718116581439972,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6843566894531,0.7894122004508972,0.2734856903553009,0.1935165971517563,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.68560791015625,0.7511274814605713,0.2352546155452728,0.2258320301771164,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68804931640625,0.6983327269554138,0.186745747923851,0.8551135063171387,283.68243408203125,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1194763183594,283.67169189453125,1.0,0.4810110330581665,1.0,1.0,0.0,1.0,-2.482906103134156,2.482901096343994,4.958796125720255e-06,1.918870449066162,0.9304944276809692,0.9304944276809692,0.0,116.92588806152344,120.0,32180.853515625,-0.0,1368.66015625,1.0,280.39599609375,282.4089050292969,291.20343017578125,293.3896789550781,293.1499938964844,293.1499938964844,280.3500061035156,37299.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856372594833374,1.0,0.0,0.0,3.85323977470398,3.8532660007476807,9.907073490467155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.7802734375,0.0,1781.5179443359375,1895.4371337890625,0.0,2994.989990234375,0.9516300559043884,1.0,0.0,3.0,1.0,0.0
12052560,296.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.63104248046875,0.9366646409034728,0.4626471102237701,0.4189280867576599,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6311340332031,0.8801316022872925,0.3902959525585174,0.3716621100902557,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6314392089844,0.7840602397918701,0.2724577486515045,0.1928683221340179,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6316223144531,0.7465260028839111,0.2344951927661895,0.225212424993515,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6319580078125,0.692842423915863,0.1855683922767639,0.8502560257911682,283.6311950683594,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1126403808594,283.6297607421875,1.0,0.4811412096023559,1.0,1.0,0.0,1.0,-2.471719026565552,2.47171401977539,4.914115834253607e-06,1.91015887260437,0.9211413264274596,0.9211413264274596,0.0,119.1078643798828,123.0,32132.212890625,-0.0,1363.8372802734375,1.0,280.3563842773437,282.3661804199219,291.1737365722656,293.3113098144531,293.1499938964844,293.1499938964844,280.04998779296875,37474.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591592311859131,1.0,0.0,0.0,3.824563980102539,3.824589967727661,9.760163948158151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.60791015625,0.0,1747.7510986328125,1895.4371337890625,0.0,3021.119873046875,0.9453313946723938,1.0,0.0,3.0,1.0,0.0
12052620,296.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4358825683594,0.9213217496871948,0.4558729827404022,0.4130419194698334,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359741210937,0.8714805841445923,0.3897510170936584,0.3713516294956207,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4362487792969,0.7747598886489868,0.2704073488712311,0.1915807425975799,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364318847656,0.738621711730957,0.2329688221216201,0.223963975906372,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.436767578125,0.6831426024436951,0.1832660585641861,0.8407614827156067,283.4360046386719,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4346618652344,1.0,0.4811437427997589,1.0,1.0,0.0,1.0,-2.449820041656494,2.449815273284912,4.827244993066415e-06,1.893100619316101,0.8993407487869263,0.8993407487869263,0.0,122.97349548339844,126.0,32848.8828125,0.0,1352.7691650390625,1.0,280.0572814941406,282.1495056152344,291.16998291015625,293.3526611328125,293.1499938964844,293.1499938964844,279.75,37897.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694868087768555,1.0,0.0,0.0,3.7555251121521,3.755550384521485,9.410974826096208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.3798828125,0.0,1668.3768310546875,1895.4371337890625,0.0,3117.996337890625,0.9301247000694276,1.0,0.0,3.0,1.0,0.0
12052680,296.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4358825683594,0.9213217496871948,0.4558729827404022,0.4130419194698334,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359741210937,0.8714805841445923,0.3897510170936584,0.3713516294956207,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4362487792969,0.7747598886489868,0.2704073488712311,0.1915807425975799,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364318847656,0.738621711730957,0.2329688221216201,0.223963975906372,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.436767578125,0.6831426024436951,0.1832660585641861,0.8407614827156067,283.4360046386719,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4346618652344,1.0,0.4811437427997589,1.0,1.0,0.0,1.0,-2.449820041656494,2.449815273284912,4.827244993066415e-06,1.893100619316101,0.8993407487869263,0.8993407487869263,0.0,122.97349548339844,126.0,32848.8828125,0.0,1352.7691650390625,1.0,280.0572814941406,282.1495056152344,291.16998291015625,293.3526611328125,293.1499938964844,293.1499938964844,279.75,37897.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694868087768555,1.0,0.0,0.0,3.7555251121521,3.755550384521485,9.410974826096208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.3798828125,0.0,1668.3768310546875,1895.4371337890625,0.0,3117.996337890625,0.9301247000694276,1.0,0.0,3.0,1.0,0.0
12052740,296.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24664306640625,0.9078944325447084,0.4491749703884125,0.4072147905826568,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467041015625,0.8640343546867371,0.3891422152519226,0.3709626197814941,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2469482421875,0.7665947675704956,0.26833575963974,0.1902667135000229,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2471008300781,0.7317105531692505,0.2314179986715316,0.2226738184690475,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474060058594,0.6745097637176514,0.1810013204813003,0.831367552280426,283.2467346191406,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.2456970214844,1.0,0.4809167385101318,1.0,1.0,0.0,1.0,-2.4279370307922363,2.4279322624206543,4.741242264572065e-06,1.876058578491211,0.8750616908073425,0.8750616908073425,0.0,126.4596176147461,129.0,33490.83203125,0.0,1340.265869140625,1.0,279.75787353515625,281.9414367675781,291.1642150878906,293.387939453125,293.1499938964844,293.1499938964844,280.04998779296875,38393.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789820671081543,1.0,0.0,0.0,3.667922019958496,3.667946577072144,8.977046945801703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.3876953125,0.0,1571.1956787109375,1895.4371337890625,0.0,3207.039794921875,0.910887598991394,1.0,0.0,3.0,1.0,0.0
12052800,296.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24664306640625,0.9078944325447084,0.4491749703884125,0.4072147905826568,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467041015625,0.8640343546867371,0.3891422152519226,0.3709626197814941,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2469482421875,0.7665947675704956,0.26833575963974,0.1902667135000229,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2471008300781,0.7317105531692505,0.2314179986715316,0.2226738184690475,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474060058594,0.6745097637176514,0.1810013204813003,0.831367552280426,283.2467346191406,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.2456970214844,1.0,0.4809167385101318,1.0,1.0,0.0,1.0,-2.4279370307922363,2.4279322624206543,4.741242264572065e-06,1.876058578491211,0.8750616908073425,0.8750616908073425,0.0,126.4596176147461,129.0,33490.83203125,0.0,1340.265869140625,1.0,279.75787353515625,281.9414367675781,291.1642150878906,293.387939453125,293.1499938964844,293.1499938964844,280.04998779296875,38393.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789820671081543,1.0,0.0,0.0,3.667922019958496,3.667946577072144,8.977046945801703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.3876953125,0.0,1571.1956787109375,1895.4371337890625,0.0,3207.039794921875,0.910887598991394,1.0,0.0,3.0,1.0,0.0
12052860,296.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.44140625,0.8942660689353943,0.4427232444286346,0.4013687074184418,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4412841796875,0.8549620509147644,0.387759655714035,0.3698477745056152,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.44073486328125,0.7567191123962402,0.2653118968009949,0.1883355230093002,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4404296875,0.7227786183357239,0.2285298705101013,0.2203119993209839,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4398193359375,0.6634787917137146,0.1772398948669433,0.8164767622947693,283.441162109375,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704345703125,283.4436950683594,1.0,0.4800611436367035,1.0,1.0,0.0,1.0,-2.396531105041504,2.396526336669922,4.61935314888251e-06,1.8516768217086792,0.856465756893158,0.856465756893158,0.0,130.6846466064453,132.0,32031.046875,0.0,1319.384765625,1.0,280.0417785644531,282.1787109375,291.0460510253906,293.1170349121094,293.1499938964844,293.1499938964844,280.3500061035156,38475.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577739596366882,1.0,0.0,0.0,3.574643850326538,3.574667453765869,8.526265560249158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.03125,0.0,1469.0721435546875,1895.4371337890625,0.0,3008.12939453125,0.8902384042739868,1.0,0.0,3.0,1.0,0.0
12052920,296.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.44140625,0.8942660689353943,0.4427232444286346,0.4013687074184418,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4412841796875,0.8549620509147644,0.387759655714035,0.3698477745056152,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.44073486328125,0.7567191123962402,0.2653118968009949,0.1883355230093002,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4404296875,0.7227786183357239,0.2285298705101013,0.2203119993209839,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4398193359375,0.6634787917137146,0.1772398948669433,0.8164767622947693,283.441162109375,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704345703125,283.4436950683594,1.0,0.4800611436367035,1.0,1.0,0.0,1.0,-2.396531105041504,2.396526336669922,4.61935314888251e-06,1.8516768217086792,0.856465756893158,0.856465756893158,0.0,130.6846466064453,132.0,32031.046875,0.0,1319.384765625,1.0,280.0417785644531,282.1787109375,291.0460510253906,293.1170349121094,293.1499938964844,293.1499938964844,280.3500061035156,38475.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577739596366882,1.0,0.0,0.0,3.574643850326538,3.574667453765869,8.526265560249158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.03125,0.0,1469.0721435546875,1895.4371337890625,0.0,3008.12939453125,0.8902384042739868,1.0,0.0,3.0,1.0,0.0
12052980,296.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6625671386719,0.8867905735969543,0.4389131069183349,0.397636353969574,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6623840332031,0.8511456251144409,0.3886259794235229,0.3703446388244629,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6616516113281,0.7519640326499939,0.2644783854484558,0.1875248402357101,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612854003906,0.7180851101875305,0.2275220453739166,0.2190948128700256,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6604309082031,0.6572959423065186,0.1753267794847488,0.8065997362136841,283.6622314453125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.6656799316406,1.0,0.4795257747173309,1.0,1.0,0.0,1.0,-2.378329038619995,2.378324508666992,4.549075583781814e-06,1.837334394454956,0.8410238027572632,0.8410238027572632,0.0,132.94558715820312,135.0,30682.984375,0.0,1306.6953125,1.0,280.34051513671875,282.43927001953125,291.0139465332031,292.9767761230469,293.1499938964844,293.1499938964844,280.6499938964844,38376.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831385612487793,1.0,0.0,0.0,3.484557628631592,3.484580516815185,8.101932280624169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.951171875,0.0,1373.7496337890625,1895.4371337890625,0.0,2761.348388671875,0.8702226877212524,1.0,0.0,3.0,1.0,0.0
12053040,296.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6625671386719,0.8867905735969543,0.4389131069183349,0.397636353969574,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6623840332031,0.8511456251144409,0.3886259794235229,0.3703446388244629,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6616516113281,0.7519640326499939,0.2644783854484558,0.1875248402357101,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612854003906,0.7180851101875305,0.2275220453739166,0.2190948128700256,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6604309082031,0.6572959423065186,0.1753267794847488,0.8065997362136841,283.6622314453125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.6656799316406,1.0,0.4795257747173309,1.0,1.0,0.0,1.0,-2.378329038619995,2.378324508666992,4.549075583781814e-06,1.837334394454956,0.8410238027572632,0.8410238027572632,0.0,132.94558715820312,135.0,30682.984375,0.0,1306.6953125,1.0,280.34051513671875,282.43927001953125,291.0139465332031,292.9767761230469,293.1499938964844,293.1499938964844,280.6499938964844,38376.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831385612487793,1.0,0.0,0.0,3.484557628631592,3.484580516815185,8.101932280624169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.951171875,0.0,1373.7496337890625,1895.4371337890625,0.0,2761.348388671875,0.8702226877212524,1.0,0.0,3.0,1.0,0.0
12053100,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182373046875,0.8842678070068359,0.437441349029541,0.3962095975875854,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81756591796875,0.8503749966621399,0.3894978165626526,0.371059775352478,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.814697265625,0.7507392764091492,0.2644906640052795,0.1874622106552124,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132019042969,0.7168093919754028,0.2274287194013595,0.218916967511177,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.80987548828125,0.6554770469665527,0.1748107075691223,0.8038293719291687,283.81689453125,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0816345214844,283.830322265625,1.0,0.4795617163181305,1.0,1.0,0.0,1.0,-2.3738529682159424,2.3738484382629395,4.531850663624937e-06,1.8337914943695068,0.8349484205245972,0.8349484205245972,0.0,133.71038818359375,135.0,29756.248046875,0.0,1304.4400634765625,1.0,280.5933837890625,282.6356201171875,290.9878845214844,292.8411560058594,293.1499938964844,293.1499938964844,280.6499938964844,38263.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165109157562256,1.0,0.0,0.0,3.441937208175659,3.441959857940674,7.904951644377434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.40673828125,0.0,1329.7445068359375,1895.4371337890625,0.0,2623.276123046875,0.8607738018035889,1.0,0.0,3.0,1.0,0.0
12053160,296.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910217285156,0.8823339939117432,0.4362306892871856,0.3950932323932647,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908386230469,0.8501233458518982,0.3906092345714569,0.3720531761646271,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900756835937,0.7500381469726562,0.2647277414798736,0.1875893324613571,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896789550781,0.7160435318946838,0.2275517582893371,0.2189783900976181,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887939453125,0.6542470455169678,0.1745271384716034,0.8022413849830627,283.8906555175781,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0903625488281,283.8943176269531,1.0,0.479826807975769,1.0,1.0,0.0,1.0,-2.372020483016968,2.372016191482544,4.524748419498792e-06,1.832308292388916,0.8286721110343933,0.8286721110343933,0.0,134.34512329101562,138.0,29575.048828125,0.0,1304.8189697265625,1.0,280.6402282714844,282.7115783691406,291.0210876464844,292.9049987792969,293.1499938964844,293.1499938964844,280.95001220703125,38147.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076862692832947,1.0,0.0,0.0,3.402543783187866,3.4025659561157227,7.725039949946222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.59912109375,0.0,1289.8746337890625,1895.4371337890625,0.0,2541.90234375,0.851949155330658,1.0,0.0,3.0,1.0,0.0
