time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053220,296.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175537109375,0.8788015246391296,0.4341875910758972,0.3931982815265655,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.11737060546875,0.849952757358551,0.3932042419910431,0.3744240403175354,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165466308594,0.7490442991256714,0.2655578255653381,0.1881210058927536,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1160888671875,0.7149680256843567,0.2281666398048401,0.2194940447807312,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1150817871094,0.6524337530136108,0.1743788868188858,0.8012018203735352,284.1171875,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.1211242675781,1.0,0.4809370338916778,1.0,1.0,0.0,1.0,-2.3725972175598145,2.3725926876068115,4.526806606008904e-06,1.8326789140701287,0.8193235397338867,0.8193235397338867,0.0,135.7238006591797,126.0,28584.865234375,0.0,1311.0836181640625,1.0,280.9391174316406,282.9830017089844,291.0386962890625,292.8594970703125,293.1499938964844,293.1499938964844,281.25,37833.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788349986076355,1.0,0.0,0.0,3.3321452140808105,3.3321666717529297,7.408685291920847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.35302734375,0.0,1219.978515625,1895.4371337890625,0.0,2365.423828125,0.836207389831543,1.0,0.0,3.0,1.0,0.0
12053280,296.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175537109375,0.8788015246391296,0.4341875910758972,0.3931982815265655,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.11737060546875,0.849952757358551,0.3932042419910431,0.3744240403175354,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165466308594,0.7490442991256714,0.2655578255653381,0.1881210058927536,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1160888671875,0.7149680256843567,0.2281666398048401,0.2194940447807312,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1150817871094,0.6524337530136108,0.1743788868188858,0.8012018203735352,284.1171875,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.1211242675781,1.0,0.4809370338916778,1.0,1.0,0.0,1.0,-2.3725972175598145,2.3725926876068115,4.526806606008904e-06,1.8326789140701287,0.8193235397338867,0.8193235397338867,0.0,135.7238006591797,126.0,28584.865234375,0.0,1311.0836181640625,1.0,280.9391174316406,282.9830017089844,291.0386962890625,292.8594970703125,293.1499938964844,293.1499938964844,281.25,37833.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788349986076355,1.0,0.0,0.0,3.3321452140808105,3.3321666717529297,7.408685291920847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.35302734375,0.0,1219.978515625,1895.4371337890625,0.0,2365.423828125,0.836207389831543,1.0,0.0,3.0,1.0,0.0
12053340,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.8840176463127136,0.432610809803009,0.3915324211120605,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33990478515625,0.8578431010246277,0.3961996138095855,0.3769853711128235,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.7551264762878418,0.2667694985866546,0.1887788623571396,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3386535644531,0.720648467540741,0.2291563302278518,0.2201796174049377,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.337646484375,0.657202422618866,0.1746485233306884,0.8011903762817383,284.3396911621094,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.13104248046875,284.3434753417969,1.0,0.477964848279953,1.0,1.0,0.0,1.0,-2.375272512435913,2.37526798248291,4.536993856163463e-06,1.8347430229187007,0.8129140138626099,0.8129140138626099,0.0,131.64303588867188,114.0,27637.609375,0.0,1297.7747802734375,1.0,281.2383728027344,283.2485046386719,291.0508728027344,292.8155822753906,293.1499938964844,293.1499938964844,281.54998779296875,37459.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719979286193848,1.0,0.0,0.0,3.275806427001953,3.275827169418335,7.160276140893984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.14013671875,0.0,1165.146728515625,1895.4371337890625,0.0,2218.6005859375,0.8235240578651428,1.0,0.0,3.0,1.0,0.0
12053400,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.8840176463127136,0.432610809803009,0.3915324211120605,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33990478515625,0.8578431010246277,0.3961996138095855,0.3769853711128235,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.7551264762878418,0.2667694985866546,0.1887788623571396,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3386535644531,0.720648467540741,0.2291563302278518,0.2201796174049377,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.337646484375,0.657202422618866,0.1746485233306884,0.8011903762817383,284.3396911621094,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.13104248046875,284.3434753417969,1.0,0.477964848279953,1.0,1.0,0.0,1.0,-2.375272512435913,2.37526798248291,4.536993856163463e-06,1.8347430229187007,0.8129140138626099,0.8129140138626099,0.0,131.64303588867188,114.0,27637.609375,0.0,1297.7747802734375,1.0,281.2383728027344,283.2485046386719,291.0508728027344,292.8155822753906,293.1499938964844,293.1499938964844,281.54998779296875,37459.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719979286193848,1.0,0.0,0.0,3.275806427001953,3.275827169418335,7.160276140893984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.14013671875,0.0,1165.146728515625,1895.4371337890625,0.0,2218.6005859375,0.8235240578651428,1.0,0.0,3.0,1.0,0.0
12053460,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56085205078125,0.895919144153595,0.4314574897289276,0.3901151716709137,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.8721979260444641,0.3995298445224762,0.3797306716442108,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.7668676972389221,0.2683098614215851,0.1895679682493209,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55963134765625,0.731102705001831,0.230447918176651,0.221022829413414,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587158203125,0.6671772003173828,0.1752466559410095,0.8020666837692261,284.560546875,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.5643920898437,1.0,0.4729376137256622,1.0,1.0,0.0,1.0,-2.379879951477051,2.379875421524048,4.554591669148067e-06,1.8383119106292725,0.8094239830970764,0.8094239830970764,0.0,124.0822296142578,102.0,26822.412109375,0.0,1272.61962890625,1.0,281.5375671386719,283.51141357421875,291.0570068359375,292.7710266113281,293.1499938964844,293.1499938964844,281.8500061035156,37047.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571911215782166,1.0,0.0,0.0,3.234973907470703,3.234994411468506,6.982884883655061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.23876953125,0.0,1125.5428466796875,1895.4371337890625,0.0,2087.9814453125,0.8142127394676208,1.0,0.0,3.0,1.0,0.0
12053520,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56085205078125,0.895919144153595,0.4314574897289276,0.3901151716709137,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.8721979260444641,0.3995298445224762,0.3797306716442108,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.7668676972389221,0.2683098614215851,0.1895679682493209,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55963134765625,0.731102705001831,0.230447918176651,0.221022829413414,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587158203125,0.6671772003173828,0.1752466559410095,0.8020666837692261,284.560546875,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.5643920898437,1.0,0.4729376137256622,1.0,1.0,0.0,1.0,-2.379879951477051,2.379875421524048,4.554591669148067e-06,1.8383119106292725,0.8094239830970764,0.8094239830970764,0.0,124.0822296142578,102.0,26822.412109375,0.0,1272.61962890625,1.0,281.5375671386719,283.51141357421875,291.0570068359375,292.7710266113281,293.1499938964844,293.1499938964844,281.8500061035156,37047.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571911215782166,1.0,0.0,0.0,3.234973907470703,3.234994411468506,6.982884883655061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.23876953125,0.0,1125.5428466796875,1895.4371337890625,0.0,2087.9814453125,0.8142127394676208,1.0,0.0,3.0,1.0,0.0
12053580,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.9142087697982788,0.430716872215271,0.3889998495578766,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.8924705386161804,0.4031736850738525,0.38269904255867,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7838401198387146,0.270158588886261,0.1905180960893631,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7458831071853638,0.2320050448179245,0.222046285867691,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.6819072961807251,0.1761237531900406,0.8038699626922607,284.7816162109375,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.78521728515625,1.0,0.4667425751686096,1.0,1.0,0.0,1.0,-2.386641502380371,2.386636972427368,4.580530458042631e-06,1.8435758352279663,0.8088955879211426,0.8088955879211426,0.0,114.56107330322266,90.0,26100.896484375,0.0,1241.92236328125,1.0,281.8373107910156,283.77423095703125,291.0632629394531,292.7332763671875,293.1499938964844,293.1499938964844,282.1499938964844,36615.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439396381378174,1.0,0.0,0.0,3.210625171661377,3.2106454372406006,6.878164526824548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.4375,0.0,1101.1312255859375,1895.4371337890625,0.0,1973.25439453125,0.8084938526153564,1.0,0.0,3.0,1.0,0.0
12053640,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.9142087697982788,0.430716872215271,0.3889998495578766,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.8924705386161804,0.4031736850738525,0.38269904255867,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7838401198387146,0.270158588886261,0.1905180960893631,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7458831071853638,0.2320050448179245,0.222046285867691,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.6819072961807251,0.1761237531900406,0.8038699626922607,284.7816162109375,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.78521728515625,1.0,0.4667425751686096,1.0,1.0,0.0,1.0,-2.386641502380371,2.386636972427368,4.580530458042631e-06,1.8435758352279663,0.8088955879211426,0.8088955879211426,0.0,114.56107330322266,90.0,26100.896484375,0.0,1241.92236328125,1.0,281.8373107910156,283.77423095703125,291.0632629394531,292.7332763671875,293.1499938964844,293.1499938964844,282.1499938964844,36615.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439396381378174,1.0,0.0,0.0,3.210625171661377,3.2106454372406006,6.878164526824548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.4375,0.0,1101.1312255859375,1895.4371337890625,0.0,1973.25439453125,0.8084938526153564,1.0,0.0,3.0,1.0,0.0
12053700,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9264907240867616,0.4304459691047668,0.3884948492050171,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9048030972480774,0.4050734043121338,0.384229451417923,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.794273853302002,0.2711650729179382,0.1910329759120941,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7551197409629822,0.2328530699014663,0.2226036190986633,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.691030740737915,0.1766373664140701,0.8050296306610107,284.9275817871094,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1859436035156,284.94049072265625,1.0,0.4633790850639343,1.0,1.0,0.0,1.0,-2.390554189682007,2.390549659729004,4.595598056766903e-06,1.846634149551392,0.8101367950439453,0.8101367950439453,0.0,109.36735534667967,90.0,25467.814453125,0.0,1225.361572265625,1.0,282.0849304199219,283.9593200683594,291.0386962890625,292.6273193359375,293.1499938964844,293.1499938964844,282.1499938964844,36386.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353349924087524,1.0,0.0,0.0,3.2043492794036865,3.204369306564331,6.85130032707093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.4306640625,0.0,1094.1177978515625,1895.4371337890625,0.0,1899.979736328125,0.8069585561752319,1.0,0.0,3.0,1.0,0.0
12053760,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.940986394882202,0.4303383529186249,0.388161301612854,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.920216977596283,0.4070901870727539,0.3858775198459625,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.806354284286499,0.2722802758216858,0.1916245818138122,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7660952210426331,0.2337870597839355,0.2232390195131302,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7016242146492004,0.1772328317165374,0.8065212965011597,285.0035400390625,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1972961425781,285.0071716308594,1.0,0.459921270608902,1.0,1.0,0.0,1.0,-2.3953983783721924,2.3953936100006104,4.614271347236354e-06,1.8504111766815183,0.8113001585006714,0.8113001585006714,0.0,103.89617156982422,78.0,25470.373046875,0.0,1208.6939697265625,1.0,282.13720703125,284.0318298339844,291.0674743652344,292.6985168457031,293.1499938964844,293.1499938964844,282.45001220703125,36173.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318847179412842,1.0,0.0,0.0,3.203049659729004,3.2030696868896484,6.845744451311475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.05322265625,0.0,1091.5826416015625,1895.4371337890625,0.0,1870.8878173828125,0.8064339756965637,1.0,0.0,3.0,1.0,0.0
12053820,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.9737942218780518,0.4304930567741394,0.387731671333313,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.9584541916847228,0.4113937318325043,0.3893582820892334,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8337877988815308,0.2747671008110046,0.1929433941841125,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.7939013838768005,0.2358559072017669,0.2246520668268203,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7259916067123413,0.1786159873008728,0.8101804256439209,285.2483825683594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.22027587890625,285.2518920898437,1.0,0.4528275728225708,1.0,1.0,0.0,1.0,-2.4067392349243164,2.4067344665527344,4.6581553760916e-06,1.859261155128479,0.8171900510787964,0.8171900510787964,0.0,92.4713897705078,81.0,25050.302734375,0.0,1175.0694580078125,1.0,282.436767578125,284.29412841796875,291.0761413574219,292.6787109375,293.1499938964844,293.1499938964844,282.75,35697.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216134071350098,1.0,0.0,0.0,3.213575601577759,3.213595628738404,6.890811050652701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.03515625,0.0,1097.6788330078125,1895.4371337890625,0.0,1785.31689453125,0.8083115220069885,1.0,0.0,3.0,1.0,0.0
12053880,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.9737942218780518,0.4304930567741394,0.387731671333313,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.9584541916847228,0.4113937318325043,0.3893582820892334,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8337877988815308,0.2747671008110046,0.1929433941841125,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.7939013838768005,0.2358559072017669,0.2246520668268203,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7259916067123413,0.1786159873008728,0.8101804256439209,285.2483825683594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.22027587890625,285.2518920898437,1.0,0.4528275728225708,1.0,1.0,0.0,1.0,-2.4067392349243164,2.4067344665527344,4.6581553760916e-06,1.859261155128479,0.8171900510787964,0.8171900510787964,0.0,92.4713897705078,81.0,25050.302734375,0.0,1175.0694580078125,1.0,282.436767578125,284.29412841796875,291.0761413574219,292.6787109375,293.1499938964844,293.1499938964844,282.75,35697.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216134071350098,1.0,0.0,0.0,3.213575601577759,3.213595628738404,6.890811050652701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.03515625,0.0,1097.6788330078125,1895.4371337890625,0.0,1785.31689453125,0.8083115220069885,1.0,0.0,3.0,1.0,0.0
12053940,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.9931071400642396,0.4310565292835235,0.3878911733627319,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.9829587936401368,0.4160163700580597,0.3933590650558471,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.854464590549469,0.2775613069534302,0.1946368515491485,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.8146308064460754,0.2381663024425506,0.2265057265758514,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7431356906890869,0.1802334785461425,0.8158915042877197,285.49029541015625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.4936218261719,1.0,0.4505433440208435,1.0,1.0,0.0,1.0,-2.4228551387786865,2.422850608825684,4.720825472759316e-06,1.871803402900696,0.8262882232666016,0.8262882232666016,0.0,86.08193969726562,84.0,24678.939453125,0.0,1167.357421875,1.0,282.73699951171875,284.55133056640625,291.0852355957031,292.6648254394531,293.1499938964844,293.1499938964844,283.04998779296875,35235.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713427722454071,1.0,0.0,0.0,3.241689443588257,3.2417094707489014,7.011906859588635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.94091796875,0.0,1119.4964599609375,1895.4371337890625,0.0,1718.2904052734375,0.8140734434127808,1.0,0.0,3.0,1.0,0.0
12054000,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.9931071400642396,0.4310565292835235,0.3878911733627319,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.9829587936401368,0.4160163700580597,0.3933590650558471,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.854464590549469,0.2775613069534302,0.1946368515491485,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.8146308064460754,0.2381663024425506,0.2265057265758514,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7431356906890869,0.1802334785461425,0.8158915042877197,285.49029541015625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.4936218261719,1.0,0.4505433440208435,1.0,1.0,0.0,1.0,-2.4228551387786865,2.422850608825684,4.720825472759316e-06,1.871803402900696,0.8262882232666016,0.8262882232666016,0.0,86.08193969726562,84.0,24678.939453125,0.0,1167.357421875,1.0,282.73699951171875,284.55133056640625,291.0852355957031,292.6648254394531,293.1499938964844,293.1499938964844,283.04998779296875,35235.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713427722454071,1.0,0.0,0.0,3.241689443588257,3.2417094707489014,7.011906859588635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.94091796875,0.0,1119.4964599609375,1895.4371337890625,0.0,1718.2904052734375,0.8140734434127808,1.0,0.0,3.0,1.0,0.0
12054060,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9990000128746032,0.4321019351482391,0.3852797150611877,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9952244162559508,0.4208680689334869,0.3977397382259369,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8672753572463989,0.2805770635604858,0.1966055333614349,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.8261108994483948,0.2406400591135025,0.2286766171455383,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7535865306854248,0.1820059269666671,0.8230715394020081,285.7274780273437,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2656555175781,285.7302551269531,1.0,0.4509444832801819,1.0,1.0,0.0,1.0,-2.439868688583374,2.439863920211792,4.787332727573812e-06,1.8849793672561648,0.8385308384895325,0.8385308384895325,0.0,83.43592834472656,87.0,24322.966796875,0.0,1175.489013671875,1.0,283.0374755859375,284.8019104003906,291.0917053222656,292.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,34800.078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066783905029297,1.0,0.0,0.0,3.286254644393921,3.286275148391724,7.20602486126154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.34521484375,0.0,1156.80419921875,1895.4371337890625,0.0,1663.851318359375,0.8215129375457764,1.0,0.0,3.0,1.0,0.0
12054120,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9990000128746032,0.4321019351482391,0.3852797150611877,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9952244162559508,0.4208680689334869,0.3977397382259369,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8672753572463989,0.2805770635604858,0.1966055333614349,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.8261108994483948,0.2406400591135025,0.2286766171455383,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7535865306854248,0.1820059269666671,0.8230715394020081,285.7274780273437,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2656555175781,285.7302551269531,1.0,0.4509444832801819,1.0,1.0,0.0,1.0,-2.439868688583374,2.439863920211792,4.787332727573812e-06,1.8849793672561648,0.8385308384895325,0.8385308384895325,0.0,83.43592834472656,87.0,24322.966796875,0.0,1175.489013671875,1.0,283.0374755859375,284.8019104003906,291.0917053222656,292.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,34800.078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066783905029297,1.0,0.0,0.0,3.286254644393921,3.286275148391724,7.20602486126154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.34521484375,0.0,1156.80419921875,1895.4371337890625,0.0,1663.851318359375,0.8215129375457764,1.0,0.0,3.0,1.0,0.0
12054180,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.9875727295875548,0.4340858459472656,0.3902468681335449,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.9818026423454284,0.4258982241153717,0.4025359749794006,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.8527584671974182,0.2832324206829071,0.1987593173980713,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.8127989768981934,0.2427975982427597,0.2311068326234817,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.7412914633750916,0.1835407018661499,0.8316985964775085,285.814697265625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090087890625,297.2841796875,285.809326171875,1.0,0.4511657357215881,1.0,1.0,0.0,1.0,-2.411881685256958,2.411876916885376,4.682779490394751e-06,1.8657621145248413,0.8507957458496094,0.8507957458496094,0.0,88.46189880371094,90.0,24031.302734375,0.0,1190.72705078125,1.0,283.1457214355469,284.8824462890625,291.1347045898437,292.7184753417969,293.1499938964844,293.1499938964844,283.1499938964844,34193.5859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114236950874329,1.0,0.0,0.0,3.3213229179382324,3.3213436603546143,7.360639528997126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.90478515625,0.0,1185.021484375,1895.4371337890625,0.0,1702.0467529296875,0.8273793458938599,1.0,0.0,3.0,1.0,0.0
12054240,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.9875727295875548,0.4340858459472656,0.3902468681335449,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.9818026423454284,0.4258982241153717,0.4025359749794006,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.8527584671974182,0.2832324206829071,0.1987593173980713,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.8127989768981934,0.2427975982427597,0.2311068326234817,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.7412914633750916,0.1835407018661499,0.8316985964775085,285.814697265625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090087890625,297.2841796875,285.809326171875,1.0,0.4511657357215881,1.0,1.0,0.0,1.0,-2.411881685256958,2.411876916885376,4.682779490394751e-06,1.8657621145248413,0.8507957458496094,0.8507957458496094,0.0,88.46189880371094,90.0,24031.302734375,0.0,1190.72705078125,1.0,283.1457214355469,284.8824462890625,291.1347045898437,292.7184753417969,293.1499938964844,293.1499938964844,283.1499938964844,34193.5859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114236950874329,1.0,0.0,0.0,3.3213229179382324,3.3213436603546143,7.360639528997126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.90478515625,0.0,1185.021484375,1895.4371337890625,0.0,1702.0467529296875,0.8273793458938599,1.0,0.0,3.0,1.0,0.0
12054300,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9990000128746032,0.4344085454940796,0.3823112547397613,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9990000128746032,0.4279145002365112,0.4024734497070312,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293151855469,0.8737356662750244,0.2845154404640198,0.1994465738534927,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.8316230773925781,0.2438582181930542,0.2318217903375625,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.7586938738822937,0.1843304336071014,0.8338361978530884,285.82940673828125,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2911376953125,285.82989501953125,1.0,0.4538688063621521,1.0,1.0,0.0,1.0,-2.46082615852356,2.460821390151977,4.870443717663875e-06,1.9014843702316284,0.8567896485328674,0.8567896485328674,0.0,83.45205688476562,90.0,24382.015625,0.0,1200.7496337890625,1.0,283.1492004394531,284.9013671875,291.1517639160156,292.7554931640625,293.1499938964844,293.1499938964844,283.1499938964844,33663.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165868878364563,1.0,0.0,0.0,3.325354814529419,3.3253753185272217,7.378520194833982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.03955078125,0.0,1185.16259765625,1895.4371337890625,0.0,1744.03125,0.8302963972091675,1.0,0.0,3.0,1.0,0.0
12054360,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327331542969,0.9990000128746032,0.4342491030693054,0.3834984004497528,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327331542969,0.9990000128746032,0.4298031032085418,0.4037955701351166,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83270263671875,0.8740073442459106,0.2856018543243408,0.2002501636743545,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326721191406,0.8318019509315491,0.2447261810302734,0.2327024340629577,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326110839844,0.7588033080101013,0.1849230676889419,0.8367934823036194,285.8327331542969,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2943725585937,285.8330383300781,1.0,0.4554533064365387,1.0,1.0,0.0,1.0,-2.469417095184326,2.469412326812744,4.90455522594857e-06,1.9081614017486568,0.8627090454101562,0.8627090454101562,0.0,84.00346374511719,93.0,24486.94921875,0.0,1213.2506103515625,1.0,283.1498718261719,284.901123046875,291.1590270996094,292.7782287597656,293.1499938964844,293.1499938964844,283.1499938964844,33412.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722002387046814,1.0,0.0,0.0,3.342176675796509,3.34219741821289,7.453360240106122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.0732421875,0.0,1199.182861328125,1895.4371337890625,0.0,1788.52783203125,0.8307924270629883,1.0,0.0,3.0,1.0,0.0
12054420,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453674316406,0.9990000128746032,0.4329477250576019,0.3873775899410248,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453674316406,0.9990000128746032,0.4333269596099853,0.4078201055526733,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453063964844,0.8731350302696228,0.2875857353210449,0.201695442199707,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84527587890625,0.8308805823326111,0.2462557405233383,0.2342401891946792,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451843261719,0.757685124874115,0.1858653873205185,0.8415322303771973,285.8453674316406,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2976989746094,285.8458251953125,1.0,0.4591228365898132,1.0,1.0,0.0,1.0,-2.4881839752197266,2.488178968429565,4.979440745955799e-06,1.922718405723572,0.8747413158416748,0.8747413158416748,0.0,85.51576232910156,96.0,24688.634765625,0.0,1242.1417236328125,1.0,283.1499938964844,284.9088134765625,291.1512756347656,292.7897033691406,293.1499938964844,293.1499938964844,283.1499938964844,32542.591796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730661928653717,1.0,0.0,0.0,3.354797601699829,3.354818105697632,7.509758006563061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.37646484375,0.0,1205.096435546875,1895.4371337890625,0.0,1860.6182861328125,0.8323200941085815,1.0,0.0,3.0,1.0,0.0
12054480,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453674316406,0.9990000128746032,0.4329477250576019,0.3873775899410248,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453674316406,0.9990000128746032,0.4333269596099853,0.4078201055526733,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453063964844,0.8731350302696228,0.2875857353210449,0.201695442199707,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84527587890625,0.8308805823326111,0.2462557405233383,0.2342401891946792,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451843261719,0.757685124874115,0.1858653873205185,0.8415322303771973,285.8453674316406,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2976989746094,285.8458251953125,1.0,0.4591228365898132,1.0,1.0,0.0,1.0,-2.4881839752197266,2.488178968429565,4.979440745955799e-06,1.922718405723572,0.8747413158416748,0.8747413158416748,0.0,85.51576232910156,96.0,24688.634765625,0.0,1242.1417236328125,1.0,283.1499938964844,284.9088134765625,291.1512756347656,292.7897033691406,293.1499938964844,293.1499938964844,283.1499938964844,32542.591796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730661928653717,1.0,0.0,0.0,3.354797601699829,3.354818105697632,7.509758006563061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.37646484375,0.0,1205.096435546875,1895.4371337890625,0.0,1860.6182861328125,0.8323200941085815,1.0,0.0,3.0,1.0,0.0
12054540,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.9950659275054932,0.4310019910335541,0.3883726000785827,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.997399091720581,0.4363951981067657,0.4128910899162292,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.8683907985687256,0.2894442081451416,0.2030671834945678,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.826492965221405,0.2476101517677307,0.2356368452310562,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589172363281,0.7531399130821228,0.186564952135086,0.8453105688095093,285.8590087890625,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2973937988281,285.85919189453125,1.0,0.4630454480648041,1.0,1.0,0.0,1.0,-2.503356695175171,2.5033516883850098,5.04062563777552e-06,1.9345982074737549,0.8869699835777283,0.8869699835777283,0.0,88.11727905273438,99.0,24859.916015625,0.0,1271.662109375,1.0,283.1499938964844,284.9179077148437,291.1368713378906,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31624.20703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361090183258057,1.0,0.0,0.0,3.361205816268921,3.3612265586853027,7.53847587020573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.64404296875,0.0,1204.830322265625,1895.4371337890625,0.0,1906.529541015625,0.832432210445404,1.0,0.0,3.0,1.0,0.0
12054600,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.9950659275054932,0.4310019910335541,0.3883726000785827,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.997399091720581,0.4363951981067657,0.4128910899162292,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.8683907985687256,0.2894442081451416,0.2030671834945678,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.826492965221405,0.2476101517677307,0.2356368452310562,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589172363281,0.7531399130821228,0.186564952135086,0.8453105688095093,285.8590087890625,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2973937988281,285.85919189453125,1.0,0.4630454480648041,1.0,1.0,0.0,1.0,-2.503356695175171,2.5033516883850098,5.04062563777552e-06,1.9345982074737549,0.8869699835777283,0.8869699835777283,0.0,88.11727905273438,99.0,24859.916015625,0.0,1271.662109375,1.0,283.1499938964844,284.9179077148437,291.1368713378906,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31624.20703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361090183258057,1.0,0.0,0.0,3.361205816268921,3.3612265586853027,7.53847587020573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.64404296875,0.0,1204.830322265625,1895.4371337890625,0.0,1906.529541015625,0.832432210445404,1.0,0.0,3.0,1.0,0.0
12054660,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.9858087301254272,0.4296299517154693,0.3871305286884308,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.9911009669303894,0.4393662810325622,0.4157869517803192,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.8610578775405884,0.2912340462207794,0.2044100165367126,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.8196789622306824,0.2488456815481186,0.2369458973407745,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.868896484375,0.7463338375091553,0.1871122270822525,0.8484666347503662,285.8689880371094,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2964782714844,285.8692321777344,1.0,0.4666979014873504,1.0,1.0,0.0,1.0,-2.512316942214966,2.5123119354248047,5.076654360891553e-06,1.9414690732955933,0.8993019461631775,0.8993019461631775,0.0,91.50054168701172,102.0,24971.916015625,0.0,1297.167724609375,1.0,283.1499938964844,284.9252014160156,291.12567138671875,292.7814636230469,293.1499938964844,293.1499938964844,283.1499938964844,30686.427734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391915321350098,1.0,0.0,0.0,3.362187385559082,3.3622078895568848,7.542878961430688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.4072265625,0.0,1199.2955322265625,1895.4371337890625,0.0,1932.696044921875,0.8313217163085938,1.0,0.0,3.0,1.0,0.0
12054720,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.9858087301254272,0.4296299517154693,0.3871305286884308,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.9911009669303894,0.4393662810325622,0.4157869517803192,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.8610578775405884,0.2912340462207794,0.2044100165367126,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.8196789622306824,0.2488456815481186,0.2369458973407745,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.868896484375,0.7463338375091553,0.1871122270822525,0.8484666347503662,285.8689880371094,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2964782714844,285.8692321777344,1.0,0.4666979014873504,1.0,1.0,0.0,1.0,-2.512316942214966,2.5123119354248047,5.076654360891553e-06,1.9414690732955933,0.8993019461631775,0.8993019461631775,0.0,91.50054168701172,102.0,24971.916015625,0.0,1297.167724609375,1.0,283.1499938964844,284.9252014160156,291.12567138671875,292.7814636230469,293.1499938964844,293.1499938964844,283.1499938964844,30686.427734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391915321350098,1.0,0.0,0.0,3.362187385559082,3.3622078895568848,7.542878961430688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.4072265625,0.0,1199.2955322265625,1895.4371337890625,0.0,1932.696044921875,0.8313217163085938,1.0,0.0,3.0,1.0,0.0
12054780,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.9767639636993408,0.4285050928592682,0.3862005472183227,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.9851934313774108,0.4423870146274566,0.4187330901622772,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.8547170758247375,0.293018639087677,0.2057361304759979,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8806457519531,0.8135148286819458,0.2500257790088653,0.2381853461265564,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.7403201460838318,0.1876007467508316,0.851257860660553,285.8807067871094,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29608154296875,285.8810119628906,1.0,0.4702261984348297,1.0,1.0,0.0,1.0,-2.5211756229400635,2.5211703777313232,5.112344297231175e-06,1.948232054710388,0.9118013978004456,0.9118013978004456,0.0,94.75904846191406,105.0,25078.3984375,0.0,1322.1806640625,1.0,283.1499938964844,284.93475341796875,291.1197814941406,292.7802734375,293.1499938964844,293.1499938964844,283.1499938964844,29736.53125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409599423408508,1.0,0.0,0.0,3.358198881149292,3.358219146728516,7.524993748120323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.29150390625,0.0,1188.9942626953125,1895.4371337890625,0.0,1947.76611328125,0.8350915312767029,1.0,0.0,3.0,1.0,0.0
12054840,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.9767639636993408,0.4285050928592682,0.3862005472183227,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.9851934313774108,0.4423870146274566,0.4187330901622772,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.8547170758247375,0.293018639087677,0.2057361304759979,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8806457519531,0.8135148286819458,0.2500257790088653,0.2381853461265564,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.7403201460838318,0.1876007467508316,0.851257860660553,285.8807067871094,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29608154296875,285.8810119628906,1.0,0.4702261984348297,1.0,1.0,0.0,1.0,-2.5211756229400635,2.5211703777313232,5.112344297231175e-06,1.948232054710388,0.9118013978004456,0.9118013978004456,0.0,94.75904846191406,105.0,25078.3984375,0.0,1322.1806640625,1.0,283.1499938964844,284.93475341796875,291.1197814941406,292.7802734375,293.1499938964844,293.1499938964844,283.1499938964844,29736.53125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409599423408508,1.0,0.0,0.0,3.358198881149292,3.358219146728516,7.524993748120323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.29150390625,0.0,1188.9942626953125,1895.4371337890625,0.0,1947.76611328125,0.8350915312767029,1.0,0.0,3.0,1.0,0.0
12054900,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87664794921875,0.9722367525100708,0.4279447793960571,0.385764330625534,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87664794921875,0.9823198914527892,0.4438764154911041,0.4202022552490234,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766784667969,0.8518100380897522,0.2939003407955169,0.2063974440097808,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.876708984375,0.810565710067749,0.2505910992622375,0.2387867122888565,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768005371094,0.7375222444534302,0.1878232210874557,0.8525713682174683,285.87664794921875,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2957458496094,285.87646484375,1.0,0.4719536900520324,1.0,1.0,0.0,1.0,-2.5255119800567627,2.5255069732666016,5.12983478984097e-06,1.951528787612915,0.9179409742355348,0.9179409742355348,0.0,96.3646240234375,105.0,25165.736328125,0.0,1334.5308837890625,1.0,283.1499938964844,284.9260559082031,291.1199645996094,292.7850646972656,293.1499938964844,293.1499938964844,283.1499938964844,29856.107421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418480515480042,1.0,0.0,0.0,3.38798451423645,3.388005018234253,7.659072025489877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.51318359375,0.0,1218.06396484375,1895.4371337890625,0.0,1955.350830078125,0.8393617868423462,1.0,0.0,3.0,1.0,0.0
12054960,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.9676176309585572,0.4273613691329956,0.3853058218955993,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87408447265625,0.9794163107872008,0.4453316628932953,0.4216388761997223,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.8489832878112793,0.2947659790515899,0.2070463895797729,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.8076046109199524,0.2511304914951324,0.2393627315759658,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742370605469,0.7347790598869324,0.1880221962928772,0.8537793755531311,285.8741149902344,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.295166015625,285.8739013671875,1.0,0.4736478924751282,1.0,1.0,0.0,1.0,-2.529611110687256,2.529605865478516,5.146368948771851e-06,1.954631924629212,0.9240727424621582,0.9240727424621582,0.0,97.97412109375,108.0,25238.478515625,0.0,1346.637451171875,1.0,283.1499938964844,284.9201965332031,291.1207580566406,292.7898254394531,293.1499938964844,293.1499938964844,283.1499938964844,29836.185546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428122758865356,1.0,0.0,0.0,3.409108877182007,3.4091296195983887,7.754879334243014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.5458984375,0.0,1238.2413330078125,1895.4371337890625,0.0,1963.5970458984373,0.847079336643219,1.0,0.0,3.0,1.0,0.0
12055020,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85906982421875,0.9581857919692992,0.4261308014392853,0.3843401968479156,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590393066406,0.9735662937164308,0.4481580853462219,0.4244402647018432,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591613769531,0.8435866832733154,0.2964584827423095,0.2083204239606857,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.8017024993896484,0.2521507740020752,0.2404633164405822,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593139648437,0.729465126991272,0.18836610019207,0.8559712767601013,285.8591003417969,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2934265136719,285.85858154296875,1.0,0.4769636392593384,1.0,1.0,0.0,1.0,-2.537303686141968,2.5372984409332275,5.177409093448659e-06,1.960423350334168,0.9360867142677308,0.9360867142677308,0.0,101.2042007446289,111.0,25408.130859375,0.0,1370.364990234375,1.0,283.1499938964844,284.8957214355469,291.1238098144531,292.8028869628906,293.1499938964844,293.1499938964844,283.1499938964844,30357.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450970411300659,1.0,0.0,0.0,3.48103666305542,3.481058120727539,8.085567628768331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.54833984375,0.0,1312.9244384765625,1895.4371337890625,0.0,1983.18603515625,0.8641560077667236,1.0,0.0,3.0,1.0,0.0
