time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055080,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85906982421875,0.9581857919692992,0.4261308014392853,0.3843401968479156,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590393066406,0.9735662937164308,0.4481580853462219,0.4244402647018432,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591613769531,0.8435866832733154,0.2964584827423095,0.2083204239606857,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.8017024993896484,0.2521507740020752,0.2404633164405822,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593139648437,0.729465126991272,0.18836610019207,0.8559712767601013,285.8591003417969,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2934265136719,285.85858154296875,1.0,0.4769636392593384,1.0,1.0,0.0,1.0,-2.537303686141968,2.5372984409332275,5.177409093448659e-06,1.960423350334168,0.9360867142677308,0.9360867142677308,0.0,101.2042007446289,111.0,25408.130859375,0.0,1370.364990234375,1.0,283.1499938964844,284.8957214355469,291.1238098144531,292.8028869628906,293.1499938964844,293.1499938964844,283.1499938964844,30357.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450970411300659,1.0,0.0,0.0,3.48103666305542,3.481058120727539,8.085567628768331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.54833984375,0.0,1312.9244384765625,1895.4371337890625,0.0,1983.18603515625,0.8641560077667236,1.0,0.0,3.0,1.0,0.0
12055140,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.9486001133918762,0.4248283207416534,0.3833043575286865,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.9676834344863892,0.450869470834732,0.4271300435066223,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.8385115265846252,0.2981082201004028,0.2095616608858108,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.840087890625,0.7960018515586853,0.2530923187732696,0.2414869517087936,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402404785156,0.7243213653564453,0.1886335015296936,0.8578137755393982,285.8399353027344,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.291015625,285.8392639160156,1.0,0.4801644682884216,1.0,1.0,0.0,1.0,-2.5442264080047607,2.5442211627960205,5.205335128266597e-06,1.965590596199036,0.947814643383026,0.947814643383026,0.0,104.4381866455078,114.0,25578.404296875,0.0,1393.25341796875,1.0,283.1499938964844,284.8664245605469,291.12664794921875,292.8161926269531,293.1499938964844,293.1499938964844,283.1499938964844,31131.201171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476995587348938,1.0,0.0,0.0,3.5645570755004883,3.564579486846924,8.478215818286117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.3837890625,0.0,1404.5941162109375,1895.4371337890625,0.0,2005.582275390625,0.884051501750946,1.0,0.0,3.0,1.0,0.0
12055200,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.9486001133918762,0.4248283207416534,0.3833043575286865,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.9676834344863892,0.450869470834732,0.4271300435066223,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.8385115265846252,0.2981082201004028,0.2095616608858108,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.840087890625,0.7960018515586853,0.2530923187732696,0.2414869517087936,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402404785156,0.7243213653564453,0.1886335015296936,0.8578137755393982,285.8399353027344,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.291015625,285.8392639160156,1.0,0.4801644682884216,1.0,1.0,0.0,1.0,-2.5442264080047607,2.5442211627960205,5.205335128266597e-06,1.965590596199036,0.947814643383026,0.947814643383026,0.0,104.4381866455078,114.0,25578.404296875,0.0,1393.25341796875,1.0,283.1499938964844,284.8664245605469,291.12664794921875,292.8161926269531,293.1499938964844,293.1499938964844,283.1499938964844,31131.201171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476995587348938,1.0,0.0,0.0,3.5645570755004883,3.564579486846924,8.478215818286117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.3837890625,0.0,1404.5941162109375,1895.4371337890625,0.0,2005.582275390625,0.884051501750946,1.0,0.0,3.0,1.0,0.0
12055260,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190612792969,0.9390756487846376,0.423482745885849,0.3822243809700012,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.9618647694587708,0.4534867703914642,0.429726779460907,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191833496094,0.8337814807891846,0.2997365295886993,0.2107845693826675,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192443847656,0.7905768752098083,0.2539724707603454,0.2424488365650177,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7193259596824646,0.1888383775949478,0.8593608736991882,285.819091796875,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.28826904296875,285.8183898925781,1.0,0.4832582771778106,1.0,1.0,0.0,1.0,-2.550533056259156,2.550527811050415,5.2307718760857824e-06,1.9702624082565308,0.959251880645752,0.959251880645752,0.0,107.65636444091795,117.0,25745.169921875,0.0,1415.3905029296875,1.0,283.1499938964844,284.8353881835937,291.12872314453125,292.82843017578125,293.1499938964844,293.1499938964844,283.1499938964844,32057.19921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503907084465027,1.0,0.0,0.0,3.653977870941162,3.654001235961914,8.908921245165402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.73681640625,0.0,1508.065673828125,1895.4371337890625,0.0,2028.83203125,0.9053915143013,1.0,0.0,3.0,1.0,0.0
12055320,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190612792969,0.9390756487846376,0.423482745885849,0.3822243809700012,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.9618647694587708,0.4534867703914642,0.429726779460907,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191833496094,0.8337814807891846,0.2997365295886993,0.2107845693826675,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192443847656,0.7905768752098083,0.2539724707603454,0.2424488365650177,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7193259596824646,0.1888383775949478,0.8593608736991882,285.819091796875,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.28826904296875,285.8183898925781,1.0,0.4832582771778106,1.0,1.0,0.0,1.0,-2.550533056259156,2.550527811050415,5.2307718760857824e-06,1.9702624082565308,0.959251880645752,0.959251880645752,0.0,107.65636444091795,117.0,25745.169921875,0.0,1415.3905029296875,1.0,283.1499938964844,284.8353881835937,291.12872314453125,292.82843017578125,293.1499938964844,293.1499938964844,283.1499938964844,32057.19921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503907084465027,1.0,0.0,0.0,3.653977870941162,3.654001235961914,8.908921245165402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.73681640625,0.0,1508.065673828125,1895.4371337890625,0.0,2028.83203125,0.9053915143013,1.0,0.0,3.0,1.0,0.0
12055380,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980651855469,0.9298102259635924,0.4221162796020508,0.3811207413673401,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79803466796875,0.9561821222305298,0.456028550863266,0.432247906923294,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79815673828125,0.8293917179107666,0.3013614118099212,0.2120017409324646,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.7854555249214172,0.2548069357872009,0.2433636486530304,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79840087890625,0.7144335508346558,0.1889949291944503,0.860673725605011,285.798095703125,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2854309082031,285.7973937988281,1.0,0.4862585663795471,1.0,1.0,0.0,1.0,-2.556375503540039,2.556370258331299,5.254344159766333e-06,1.9745664596557613,0.9704073071479796,0.9704073071479796,0.0,110.84759521484376,120.0,25906.869140625,0.0,1436.906005859375,1.0,283.1499938964844,284.8043518066406,291.1302795410156,292.8397216796875,293.1499938964844,293.1499938964844,283.04998779296875,33074.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530138492584229,1.0,0.0,0.0,3.7458584308624254,3.745882987976074,9.362590276396076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.59228515625,0.0,1619.9920654296875,1895.4371337890625,0.0,2051.58154296875,0.9263460636138916,1.0,0.0,3.0,1.0,0.0
12055440,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980651855469,0.9298102259635924,0.4221162796020508,0.3811207413673401,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79803466796875,0.9561821222305298,0.456028550863266,0.432247906923294,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79815673828125,0.8293917179107666,0.3013614118099212,0.2120017409324646,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.7854555249214172,0.2548069357872009,0.2433636486530304,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79840087890625,0.7144335508346558,0.1889949291944503,0.860673725605011,285.798095703125,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2854309082031,285.7973937988281,1.0,0.4862585663795471,1.0,1.0,0.0,1.0,-2.556375503540039,2.556370258331299,5.254344159766333e-06,1.9745664596557613,0.9704073071479796,0.9704073071479796,0.0,110.84759521484376,120.0,25906.869140625,0.0,1436.906005859375,1.0,283.1499938964844,284.8043518066406,291.1302795410156,292.8397216796875,293.1499938964844,293.1499938964844,283.04998779296875,33074.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530138492584229,1.0,0.0,0.0,3.7458584308624254,3.745882987976074,9.362590276396076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.59228515625,0.0,1619.9920654296875,1895.4371337890625,0.0,2051.58154296875,0.9263460636138916,1.0,0.0,3.0,1.0,0.0
12055500,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9252180457115172,0.4212938547134399,0.3805300593376159,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.9533096551895142,0.4571753740310669,0.4334581196308136,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331237792969,0.8272424340248108,0.3020982146263122,0.2125962078571319,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.7829354405403137,0.2551524937152862,0.2437924146652221,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.7119395136833191,0.1890136301517486,0.8612069487571716,285.7325134277344,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2831115722656,285.7278137207031,1.0,0.4877208769321441,1.0,1.0,0.0,1.0,-2.5589911937713623,2.558985948562622,5.264917945169145e-06,1.9764949083328247,0.9749942421913148,0.9749942421913148,0.0,112.45681762695312,120.0,26178.771484375,0.0,1447.355712890625,1.0,283.0657653808594,284.7235717773437,291.1542053222656,292.9045715332031,293.1499938964844,293.1499938964844,283.04998779296875,33645.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577716112136841,1.0,0.0,0.0,3.792482614517212,3.7925076484680176,9.597110874892678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.24755859375,0.0,1679.2325439453125,1895.4371337890625,0.0,2093.0556640625,0.9355772137641908,1.0,0.0,3.0,1.0,0.0
12055560,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043151855469,0.9202560782432556,0.4203298091888428,0.3797707557678222,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042541503906,0.9500393867492676,0.4581916332244873,0.434520810842514,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045288085937,0.8248273134231567,0.3027442395687103,0.2131149619817733,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7046813964844,0.7801485061645508,0.2554138600826263,0.2441338151693344,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050170898437,0.7091201543807983,0.1889577805995941,0.8613991141319275,285.7043762207031,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2796936035156,285.7030944824219,1.0,0.4891189634799957,1.0,1.0,0.0,1.0,-2.560621500015259,2.5606160163879395,5.271447207633173e-06,1.9776633977890008,0.9797238111495972,0.9797238111495972,0.0,114.16497039794922,123.0,26247.568359375,0.0,1456.9561767578125,1.0,283.0521240234375,284.6936340332031,291.15118408203125,292.89385986328125,293.1499938964844,293.1499938964844,282.75,34013.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608733773231506,1.0,0.0,0.0,3.826622486114502,3.826647996902466,9.770674296305517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.55029296875,0.0,1723.1099853515625,1895.4371337890625,0.0,2120.237548828125,0.9435544013977052,1.0,0.0,3.0,1.0,0.0
12055620,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.9090877175331116,0.4173605740070343,0.3775695562362671,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.941901683807373,0.4593420922756195,0.4360317885875702,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617004394531,0.8188930153846741,0.3033754527568817,0.2138219624757766,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.773504376411438,0.2553803920745849,0.2444357275962829,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.7022305130958557,0.1883732825517654,0.8602521419525146,285.4613647460937,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2655944824219,285.4588928222656,1.0,0.4916127622127533,1.0,1.0,0.0,1.0,-2.5596327781677246,2.5596275329589844,5.2671007324534e-06,1.976760745048523,0.984564244747162,0.984564244747162,0.0,117.96570587158205,126.0,26929.48046875,0.0,1472.228515625,1.0,282.7567749023437,284.4203796386719,291.1893615722656,293.0039367675781,293.1499938964844,293.1499938964844,282.45001220703125,34655.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788752913475037,1.0,0.0,0.0,3.8776912689208975,3.877717256546021,1.0033205626314157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.71826171875,0.0,1790.8570556640625,1895.4371337890625,0.0,2280.048095703125,0.9555037617683412,1.0,0.0,3.0,1.0,0.0
12055680,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.9090877175331116,0.4173605740070343,0.3775695562362671,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.941901683807373,0.4593420922756195,0.4360317885875702,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617004394531,0.8188930153846741,0.3033754527568817,0.2138219624757766,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.773504376411438,0.2553803920745849,0.2444357275962829,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.7022305130958557,0.1883732825517654,0.8602521419525146,285.4613647460937,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2655944824219,285.4588928222656,1.0,0.4916127622127533,1.0,1.0,0.0,1.0,-2.5596327781677246,2.5596275329589844,5.2671007324534e-06,1.976760745048523,0.984564244747162,0.984564244747162,0.0,117.96570587158205,126.0,26929.48046875,0.0,1472.228515625,1.0,282.7567749023437,284.4203796386719,291.1893615722656,293.0039367675781,293.1499938964844,293.1499938964844,282.45001220703125,34655.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788752913475037,1.0,0.0,0.0,3.8776912689208975,3.877717256546021,1.0033205626314157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.71826171875,0.0,1790.8570556640625,1895.4371337890625,0.0,2280.048095703125,0.9555037617683412,1.0,0.0,3.0,1.0,0.0
12055740,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.8974056243896484,0.413565844297409,0.3744933009147644,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.9320536851882936,0.4596525132656097,0.4366663098335266,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.8116853833198547,0.30338254570961,0.2140467911958694,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.7657699584960938,0.2547580599784851,0.2441458255052566,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.6940433382987976,0.18723925948143,0.8565588593482971,285.2116394042969,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.245849609375,285.2091979980469,1.0,0.4935205578804016,1.0,1.0,0.0,1.0,-2.552187442779541,2.552182197570801,5.236164724919945e-06,1.970838069915772,0.985996961593628,0.985996961593628,0.0,122.12008666992188,129.0,27542.5625,0.0,1480.4495849609375,1.0,282.4565734863281,284.1435852050781,291.18328857421875,293.0452880859375,293.1499938964844,293.1499938964844,282.1499938964844,35146.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945436835289001,1.0,0.0,0.0,3.9103174209594727,3.910343885421753,1.0202751354881912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.376953125,0.0,1835.688232421875,1895.4371337890625,0.0,2421.64794921875,0.963186264038086,1.0,0.0,3.0,1.0,0.0
12055800,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.8974056243896484,0.413565844297409,0.3744933009147644,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.9320536851882936,0.4596525132656097,0.4366663098335266,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.8116853833198547,0.30338254570961,0.2140467911958694,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.7657699584960938,0.2547580599784851,0.2441458255052566,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.6940433382987976,0.18723925948143,0.8565588593482971,285.2116394042969,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.245849609375,285.2091979980469,1.0,0.4935205578804016,1.0,1.0,0.0,1.0,-2.552187442779541,2.552182197570801,5.236164724919945e-06,1.970838069915772,0.985996961593628,0.985996961593628,0.0,122.12008666992188,129.0,27542.5625,0.0,1480.4495849609375,1.0,282.4565734863281,284.1435852050781,291.18328857421875,293.0452880859375,293.1499938964844,293.1499938964844,282.1499938964844,35146.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945436835289001,1.0,0.0,0.0,3.9103174209594727,3.910343885421753,1.0202751354881912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.376953125,0.0,1835.688232421875,1895.4371337890625,0.0,2421.64794921875,0.963186264038086,1.0,0.0,3.0,1.0,0.0
12055860,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8860777616500854,0.4093863666057586,0.3710061907768249,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.92215496301651,0.4594646990299225,0.4367739558219909,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8041439652442932,0.3030491173267364,0.2139977514743805,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7581052184104919,0.2537702322006225,0.243469700217247,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6856622695922852,0.1857441365718841,0.8510695695877075,284.9628601074219,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.224365234375,284.96051025390625,1.0,0.4948825240135193,1.0,1.0,0.0,1.0,-2.5406627655029297,2.540657520294189,5.188613613427151e-06,1.9617478847503664,0.9841148257255554,0.9841148257255554,0.0,126.21896362304688,132.0,28103.20703125,0.0,1482.9678955078125,1.0,282.1564025878906,283.86962890625,291.16754150390625,293.06463623046875,293.1499938964844,293.1499938964844,281.8500061035156,35542.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060433268547058,1.0,0.0,0.0,3.928176879882813,3.928203582763672,1.0296162145095875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.9140625,0.0,1861.5552978515625,1895.4371337890625,0.0,2526.804931640625,0.9674669504165648,1.0,0.0,3.0,1.0,0.0
12055920,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8860777616500854,0.4093863666057586,0.3710061907768249,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.92215496301651,0.4594646990299225,0.4367739558219909,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8041439652442932,0.3030491173267364,0.2139977514743805,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7581052184104919,0.2537702322006225,0.243469700217247,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6856622695922852,0.1857441365718841,0.8510695695877075,284.9628601074219,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.224365234375,284.96051025390625,1.0,0.4948825240135193,1.0,1.0,0.0,1.0,-2.5406627655029297,2.540657520294189,5.188613613427151e-06,1.9617478847503664,0.9841148257255554,0.9841148257255554,0.0,126.21896362304688,132.0,28103.20703125,0.0,1482.9678955078125,1.0,282.1564025878906,283.86962890625,291.16754150390625,293.06463623046875,293.1499938964844,293.1499938964844,281.8500061035156,35542.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060433268547058,1.0,0.0,0.0,3.928176879882813,3.928203582763672,1.0296162145095875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.9140625,0.0,1861.5552978515625,1895.4371337890625,0.0,2526.804931640625,0.9674669504165648,1.0,0.0,3.0,1.0,0.0
12055980,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.8753660321235657,0.4049834907054901,0.3672856092453003,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.9129296541213988,0.4589325785636902,0.4365236163139343,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.796831488609314,0.3025111258029938,0.2137830704450607,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.7508917450904846,0.2525431215763092,0.2425376027822494,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.6775349974632263,0.1840143650770187,0.8443808555603027,284.7178649902344,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2027587890625,284.71588134765625,1.0,0.4957976639270782,1.0,1.0,0.0,1.0,-2.526479005813598,2.5264737606048584,5.130480076331878e-06,1.950604796409607,0.9789820313453674,0.9789820313453674,0.0,130.13023376464844,135.0,28648.73046875,0.0,1481.125732421875,1.0,281.8560485839844,283.5995483398437,291.1573181152344,293.08514404296875,293.1499938964844,293.1499938964844,281.54998779296875,35884.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147348761558533,1.0,0.0,0.0,3.933361768722534,3.9333887100219727,1.032335944728402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.0078125,0.0,1870.931396484375,1895.4371337890625,0.0,2606.86279296875,0.9688467383384703,1.0,0.0,3.0,1.0,0.0
12056040,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.8753660321235657,0.4049834907054901,0.3672856092453003,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.9129296541213988,0.4589325785636902,0.4365236163139343,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.796831488609314,0.3025111258029938,0.2137830704450607,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.7508917450904846,0.2525431215763092,0.2425376027822494,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.6775349974632263,0.1840143650770187,0.8443808555603027,284.7178649902344,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2027587890625,284.71588134765625,1.0,0.4957976639270782,1.0,1.0,0.0,1.0,-2.526479005813598,2.5264737606048584,5.130480076331878e-06,1.950604796409607,0.9789820313453674,0.9789820313453674,0.0,130.13023376464844,135.0,28648.73046875,0.0,1481.125732421875,1.0,281.8560485839844,283.5995483398437,291.1573181152344,293.08514404296875,293.1499938964844,293.1499938964844,281.54998779296875,35884.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147348761558533,1.0,0.0,0.0,3.933361768722534,3.9333887100219727,1.032335944728402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.0078125,0.0,1870.931396484375,1895.4371337890625,0.0,2606.86279296875,0.9688467383384703,1.0,0.0,3.0,1.0,0.0
12056100,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570678710937,0.8704752326011658,0.4028066098690033,0.365455687046051,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564880371094,0.9088709354400636,0.4586305618286133,0.4363645911216736,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.558837890625,0.7935200333595276,0.3022428750991821,0.213673785328865,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.7476175427436829,0.251905083656311,0.242040529847145,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.563720703125,0.6737579703330994,0.1831211000680923,0.8408522605895996,284.5575256347656,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.19287109375,284.5463562011719,1.0,0.4961365163326263,1.0,1.0,0.0,1.0,-2.5191211700439453,2.519115924835205,5.100457201479003e-06,1.9448256492614744,0.974822759628296,0.974822759628296,0.0,131.94712829589844,135.0,29359.80859375,0.0,1479.25439453125,1.0,281.5943908691406,283.3966064453125,291.18731689453125,293.2042236328125,293.1499938964844,293.1499938964844,281.54998779296875,36045.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216528296470642,1.0,0.0,0.0,3.9318907260894775,3.931917428970337,1.0315638974134345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.49169921875,0.0,1870.3521728515625,1895.4371337890625,0.0,2670.888671875,0.9685873985290528,1.0,0.0,3.0,1.0,0.0
12056160,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50128173828125,0.8655884265899658,0.400593489408493,0.3635185658931732,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5011901855469,0.9049072265625,0.4582656919956207,0.4360901415348053,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5015869140625,0.7901857495307922,0.3019447028636932,0.2135121822357177,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018005371094,0.7443487048149109,0.2512294352054596,0.241479143500328,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023803710937,0.6699751019477844,0.1821940690279007,0.8370805978775024,284.5013732910156,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.182861328125,284.4994812011719,1.0,0.4963950514793396,1.0,1.0,0.0,1.0,-2.511063814163208,2.511058807373047,5.067720849183388e-06,1.93851637840271,0.9712213277816772,0.9712213277816772,0.0,133.7705078125,138.0,29353.873046875,0.0,1476.495361328125,1.0,281.55584716796875,283.3446960449219,291.1591186523437,293.12530517578125,293.1499938964844,293.1499938964844,281.25,36182.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229482173919678,1.0,0.0,0.0,3.9274752140045166,3.927501916885376,1.0292483239027206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.681640625,0.0,1865.8111572265625,1895.4371337890625,0.0,2682.90380859375,0.967701256275177,1.0,0.0,3.0,1.0,0.0
12056220,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2871398925781,0.85661780834198,0.3961777985095978,0.3597341477870941,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870178222656,0.8979450464248657,0.4574597179889679,0.4355258345603943,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28741455078125,0.7841308116912842,0.3013540506362915,0.2132221460342407,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28765869140625,0.7383696436882019,0.2498514354228973,0.2403525561094284,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2882385253906,0.6629713177680969,0.1803227812051773,0.8294974565505981,284.2872009277344,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1644287109375,284.2853698730469,1.0,0.4967890679836273,1.0,1.0,0.0,1.0,-2.4950263500213623,2.495021343231201,5.0029129852191545e-06,1.9259744882583616,0.9606186747550964,0.9606186747550964,0.0,137.1985321044922,141.0,30030.859375,0.0,1470.164794921875,1.0,281.2561340332031,283.0938415527344,291.1646423339844,293.1719970703125,293.1499938964844,293.1499938964844,280.95001220703125,36473.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831713855266571,1.0,0.0,0.0,3.910889863967896,3.910916566848755,1.0205739044977236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.05078125,0.0,1847.0479736328125,1895.4371337890625,0.0,2764.40576171875,0.964136242866516,1.0,0.0,3.0,1.0,0.0
12056280,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2871398925781,0.85661780834198,0.3961777985095978,0.3597341477870941,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870178222656,0.8979450464248657,0.4574597179889679,0.4355258345603943,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28741455078125,0.7841308116912842,0.3013540506362915,0.2132221460342407,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28765869140625,0.7383696436882019,0.2498514354228973,0.2403525561094284,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2882385253906,0.6629713177680969,0.1803227812051773,0.8294974565505981,284.2872009277344,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1644287109375,284.2853698730469,1.0,0.4967890679836273,1.0,1.0,0.0,1.0,-2.4950263500213623,2.495021343231201,5.0029129852191545e-06,1.9259744882583616,0.9606186747550964,0.9606186747550964,0.0,137.1985321044922,141.0,30030.859375,0.0,1470.164794921875,1.0,281.2561340332031,283.0938415527344,291.1646423339844,293.1719970703125,293.1499938964844,293.1499938964844,280.95001220703125,36473.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831713855266571,1.0,0.0,0.0,3.910889863967896,3.910916566848755,1.0205739044977236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.05078125,0.0,1847.0479736328125,1895.4371337890625,0.0,2764.40576171875,0.964136242866516,1.0,0.0,3.0,1.0,0.0
12056340,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805053710937,0.8482581377029419,0.3917343318462372,0.355919599533081,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08038330078125,0.8914232850074768,0.4565155804157257,0.4348261952400207,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.7785148024559021,0.300742894411087,0.2129133641719818,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809936523437,0.7327785491943359,0.2484176158905029,0.2391663938760757,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0815734863281,0.6564148664474487,0.1784154921770095,0.8217140436172485,284.08056640625,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.14727783203125,284.0787048339844,1.0,0.497042566537857,1.0,1.0,0.0,1.0,-2.478455305099488,2.4784505367279053,4.936469395033782e-06,1.9130527973175049,0.947314202785492,0.947314202785492,0.0,140.48997497558594,129.0,30772.322265625,0.0,1462.6002197265625,1.0,280.9563903808594,282.85308837890625,291.1713562011719,293.2231750488281,293.1499938964844,293.1499938964844,280.6499938964844,36774.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409914970397949,1.0,0.0,0.0,3.883218765258789,3.883245229721069,1.0061829698315703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.37255859375,0.0,1814.6068115234373,1895.4371337890625,0.0,2850.98046875,0.9580864906311036,1.0,0.0,3.0,1.0,0.0
12056400,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805053710937,0.8482581377029419,0.3917343318462372,0.355919599533081,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08038330078125,0.8914232850074768,0.4565155804157257,0.4348261952400207,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.7785148024559021,0.300742894411087,0.2129133641719818,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809936523437,0.7327785491943359,0.2484176158905029,0.2391663938760757,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0815734863281,0.6564148664474487,0.1784154921770095,0.8217140436172485,284.08056640625,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.14727783203125,284.0787048339844,1.0,0.497042566537857,1.0,1.0,0.0,1.0,-2.478455305099488,2.4784505367279053,4.936469395033782e-06,1.9130527973175049,0.947314202785492,0.947314202785492,0.0,140.48997497558594,129.0,30772.322265625,0.0,1462.6002197265625,1.0,280.9563903808594,282.85308837890625,291.1713562011719,293.2231750488281,293.1499938964844,293.1499938964844,280.6499938964844,36774.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409914970397949,1.0,0.0,0.0,3.883218765258789,3.883245229721069,1.0061829698315703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.37255859375,0.0,1814.6068115234373,1895.4371337890625,0.0,2850.98046875,0.9580864906311036,1.0,0.0,3.0,1.0,0.0
12056460,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89752197265625,0.8564708232879639,0.3913330137729645,0.3545850813388824,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974914550781,0.9031084775924684,0.4596991240978241,0.4367431700229645,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975830078125,0.7896796464920044,0.3044275939464569,0.2146531641483307,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89764404296875,0.7420375347137451,0.2514201998710632,0.2408295273780822,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977966308594,0.665797233581543,0.1811709553003311,0.828157365322113,283.89752197265625,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1720886230469,283.8974609375,1.0,0.4941015541553497,1.0,1.0,0.0,1.0,-2.4909560680389404,2.49095106124878,4.985739906260278e-06,1.9223812818527224,0.93169504404068,0.93169504404068,0.0,134.41351318359375,117.0,31820.982421875,0.0,1453.0638427734375,1.0,280.6567687988281,282.6361999511719,291.18182373046875,293.2886657714844,293.1499938964844,293.1499938964844,280.3500061035156,37088.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510976433753967,1.0,0.0,0.0,3.843825578689575,3.843851566314697,9.858721341515777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.40185546875,0.0,1768.267333984375,1895.4371337890625,0.0,2945.552734375,0.9494225978851318,1.0,0.0,3.0,1.0,0.0
12056520,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89752197265625,0.8564708232879639,0.3913330137729645,0.3545850813388824,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974914550781,0.9031084775924684,0.4596991240978241,0.4367431700229645,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975830078125,0.7896796464920044,0.3044275939464569,0.2146531641483307,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89764404296875,0.7420375347137451,0.2514201998710632,0.2408295273780822,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977966308594,0.665797233581543,0.1811709553003311,0.828157365322113,283.89752197265625,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1720886230469,283.8974609375,1.0,0.4941015541553497,1.0,1.0,0.0,1.0,-2.4909560680389404,2.49095106124878,4.985739906260278e-06,1.9223812818527224,0.93169504404068,0.93169504404068,0.0,134.41351318359375,117.0,31820.982421875,0.0,1453.0638427734375,1.0,280.6567687988281,282.6361999511719,291.18182373046875,293.2886657714844,293.1499938964844,293.1499938964844,280.3500061035156,37088.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510976433753967,1.0,0.0,0.0,3.843825578689575,3.843851566314697,9.858721341515777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.40185546875,0.0,1768.267333984375,1895.4371337890625,0.0,2945.552734375,0.9494225978851318,1.0,0.0,3.0,1.0,0.0
12056580,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232666015625,0.867857813835144,0.3890185356140136,0.3525278866291046,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232360839844,0.9194784164428712,0.4609617590904236,0.4379688799381256,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7233581542969,0.8038362860679626,0.3062796890735626,0.2159581482410431,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7234191894531,0.7541090250015259,0.2526438534259796,0.2420155256986618,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72369384765625,0.6780397891998291,0.1822740137577057,0.8332163095474243,283.7232666015625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1769714355469,283.7229309082031,1.0,0.4894541800022125,1.0,1.0,0.0,1.0,-2.499040603637696,2.499035596847534,5.01855174661614e-06,1.9288337230682373,0.913869082927704,0.913869082927704,0.0,126.52415466308594,105.0,32819.33203125,0.0,1429.948974609375,1.0,280.3568115234375,282.4263000488281,291.1983642578125,293.36773681640625,293.1499938964844,293.1499938964844,280.04998779296875,37428.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628689050674438,1.0,0.0,0.0,3.7919516563415527,3.791977405548096,9.59442331804894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.1611328125,0.0,1708.009765625,1895.4371337890625,0.0,3055.914306640625,0.9379895925521852,1.0,0.0,3.0,1.0,0.0
12056640,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232666015625,0.867857813835144,0.3890185356140136,0.3525278866291046,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232360839844,0.9194784164428712,0.4609617590904236,0.4379688799381256,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7233581542969,0.8038362860679626,0.3062796890735626,0.2159581482410431,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7234191894531,0.7541090250015259,0.2526438534259796,0.2420155256986618,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72369384765625,0.6780397891998291,0.1822740137577057,0.8332163095474243,283.7232666015625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1769714355469,283.7229309082031,1.0,0.4894541800022125,1.0,1.0,0.0,1.0,-2.499040603637696,2.499035596847534,5.01855174661614e-06,1.9288337230682373,0.913869082927704,0.913869082927704,0.0,126.52415466308594,105.0,32819.33203125,0.0,1429.948974609375,1.0,280.3568115234375,282.4263000488281,291.1983642578125,293.36773681640625,293.1499938964844,293.1499938964844,280.04998779296875,37428.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628689050674438,1.0,0.0,0.0,3.7919516563415527,3.791977405548096,9.59442331804894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.1611328125,0.0,1708.009765625,1895.4371337890625,0.0,3055.914306640625,0.9379895925521852,1.0,0.0,3.0,1.0,0.0
12056700,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5875244140625,0.8741027116775513,0.3875809609889984,0.3511972427368164,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5867919921875,0.9286779761314392,0.4612326622009277,0.4381882548332214,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5887451171875,0.81111079454422,0.3068757653236389,0.2163337916135788,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5900573730469,0.7605051398277283,0.2528845965862274,0.2421958297491073,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931396484375,0.6842713952064514,0.182439312338829,0.8337405920028687,283.5877380371094,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.17584228515625,283.5783386230469,1.0,0.4864591658115387,1.0,1.0,0.0,1.0,-2.499007225036621,2.49900221824646,5.018553110858193e-06,1.9288779497146609,0.9034934639930724,0.9034934639930724,0.0,122.3515167236328,105.0,33651.82421875,0.0,1412.1331787109375,1.0,280.0981140136719,282.2528381347656,291.2328186035156,293.5025939941406,293.1499938964844,293.1499938964844,280.04998779296875,37631.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714824318885803,1.0,0.0,0.0,3.760896921157837,3.760922431945801,9.437916901333664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.201171875,0.0,1672.6585693359375,1895.4371337890625,0.0,3136.71630859375,0.9311224222183228,1.0,0.0,3.0,1.0,0.0
12056760,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5476989746094,0.880736231803894,0.3859976530075073,0.349637359380722,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54766845703125,0.9383145570755004,0.4613104462623596,0.4381415843963623,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5477600097656,0.8183374404907227,0.3073117434978485,0.216543897986412,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5478515625,0.7672311663627625,0.2529429793357849,0.2421454042196273,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5480651855469,0.6906536221504211,0.1824108362197876,0.8331703543663025,283.5477294921875,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1728210449219,283.5473937988281,1.0,0.4830620586872101,1.0,1.0,0.0,1.0,-2.496586561203003,2.496581554412842,5.008960215491243e-06,1.927071213722229,0.8936973810195923,0.8936973810195923,0.0,118.05325317382812,93.0,33684.22265625,0.0,1390.7469482421875,1.0,280.0570373535156,282.2186584472656,291.2104187011719,293.43560791015625,293.1499938964844,293.1499938964844,280.3500061035156,37821.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746166229248047,1.0,0.0,0.0,3.7255046367645264,3.725529909133911,9.261120226256024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.0849609375,0.0,1632.7122802734375,1895.4371337890625,0.0,3166.111572265625,0.9233652353286744,1.0,0.0,3.0,1.0,0.0
12056820,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.9001577496528625,0.3846482634544372,0.3475261628627777,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596435546875,0.9630431532859802,0.4628795385360718,0.4387650787830353,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75897216796875,0.8373138308525085,0.3093114495277405,0.2173726260662078,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.758544921875,0.7857451438903809,0.2537826895713806,0.2422960549592971,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.7076687216758728,0.18282151222229,0.8323256373405457,283.7593078613281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.17852783203125,283.7627258300781,1.0,0.4756428897380829,1.0,1.0,0.0,1.0,-2.49495267868042,2.494947671890259,5.002379111829214e-06,1.9257943630218504,0.8794612288475037,0.8794612288475037,0.0,107.99962615966795,81.0,32703.595703125,0.0,1345.9288330078125,1.0,280.3423156738281,282.4745788574219,291.1139221191406,293.21026611328125,293.1499938964844,293.1499938964844,280.6499938964844,37824.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561367392539978,1.0,0.0,0.0,3.65668535232544,3.656709671020508,8.922127676669334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.05712890625,0.0,1554.293212890625,1895.4371337890625,0.0,2992.7783203125,0.9080402851104736,1.0,0.0,3.0,1.0,0.0
12056880,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.9001577496528625,0.3846482634544372,0.3475261628627777,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596435546875,0.9630431532859802,0.4628795385360718,0.4387650787830353,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75897216796875,0.8373138308525085,0.3093114495277405,0.2173726260662078,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.758544921875,0.7857451438903809,0.2537826895713806,0.2422960549592971,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.7076687216758728,0.18282151222229,0.8323256373405457,283.7593078613281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.17852783203125,283.7627258300781,1.0,0.4756428897380829,1.0,1.0,0.0,1.0,-2.49495267868042,2.494947671890259,5.002379111829214e-06,1.9257943630218504,0.8794612288475037,0.8794612288475037,0.0,107.99962615966795,81.0,32703.595703125,0.0,1345.9288330078125,1.0,280.3423156738281,282.4745788574219,291.1139221191406,293.21026611328125,293.1499938964844,293.1499938964844,280.6499938964844,37824.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561367392539978,1.0,0.0,0.0,3.65668535232544,3.656709671020508,8.922127676669334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.05712890625,0.0,1554.293212890625,1895.4371337890625,0.0,2992.7783203125,0.9080402851104736,1.0,0.0,3.0,1.0,0.0
