time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056940,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.936279296875,0.9164994359016418,0.3845790326595306,0.3470152020454407,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9371032714844,0.9796512126922609,0.4643973410129547,0.4397301077842712,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.93505859375,0.852075457572937,0.3109552264213562,0.2182029336690902,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9336242675781,0.8001258373260498,0.2546459436416626,0.2427253574132919,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9303894042969,0.7199514508247375,0.1833647340536117,0.8330481648445129,283.93609619140625,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1869201660156,283.9466247558594,1.0,0.4714119732379913,1.0,1.0,0.0,1.0,-2.497875690460205,2.497870683670044,5.014161615690682e-06,1.928081750869751,0.8735403418540955,0.8735403418540955,0.0,101.60419464111328,81.0,31843.6328125,0.0,1322.3712158203125,1.0,280.6083984375,282.6927490234375,291.0772705078125,293.0653686523437,293.1499938964844,293.1499938964844,280.6499938964844,37729.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410099148750305,1.0,0.0,0.0,3.620290994644165,3.6203150749206543,8.745411150812288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.06396484375,0.0,1513.19873046875,1895.4371337890625,0.0,2851.15234375,0.8999105095863342,1.0,0.0,3.0,1.0,0.0
12057000,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9941711425781,0.9333876967430116,0.3847309350967407,0.3469057381153106,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9944763183594,0.9932555556297302,0.4658089578151703,0.4407799541950226,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937438964844,0.8665305972099304,0.3124323785305023,0.2190315127372741,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932556152344,0.8135219812393188,0.2554796636104584,0.2432460784912109,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921875,0.7309615015983582,0.1839302480220794,0.8343280553817749,283.9941101074219,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.19537353515625,283.9978942871094,1.0,0.4681313633918762,1.0,1.0,0.0,1.0,-2.502162218093872,2.502157211303711,5.03146884511807e-06,1.931437849998474,0.8685667514801025,0.8685667514801025,0.0,96.29335021972656,69.0,31798.125,0.0,1305.0662841796875,1.0,280.6413879394531,282.7504577636719,291.1102600097656,293.1260986328125,293.1499938964844,293.1499938964844,280.95001220703125,37665.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343744277954102,1.0,0.0,0.0,3.59358286857605,3.59360671043396,8.61685180097993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.015625,0.0,1483.5732421875,1895.4371337890625,0.0,2789.20361328125,0.8938878178596497,1.0,0.0,3.0,1.0,0.0
12057060,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.211181640625,0.962486207485199,0.3853226602077484,0.3470504879951477,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2113647460937,0.9990000128746032,0.4716106951236725,0.4172166585922241,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2109680175781,0.8942514061927795,0.3160433173179626,0.2212403267621994,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2107238769531,0.8365505933761597,0.2575878500938415,0.2448356598615646,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2101135253906,0.7514875531196594,0.185415506362915,0.8391023278236389,284.2111511230469,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.22564697265625,284.2130126953125,1.0,0.4592569172382355,1.0,1.0,0.0,1.0,-2.4851105213165283,2.485105514526367,4.962209004588658e-06,1.9177806377410889,0.8604949116706848,0.8604949116706848,0.0,87.34669494628906,72.0,30683.357421875,0.0,1245.786865234375,1.0,280.94122314453125,283.0084228515625,291.1388854980469,293.0881652832031,293.1499938964844,293.1499938964844,281.25,37423.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154433369636536,1.0,0.0,0.0,3.5395314693450928,3.5395545959472656,8.359587582162931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.177734375,0.0,1424.0313720703125,1895.4371337890625,0.0,2613.407958984375,0.8816968202590942,1.0,0.0,3.0,1.0,0.0
12057120,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.211181640625,0.962486207485199,0.3853226602077484,0.3470504879951477,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2113647460937,0.9990000128746032,0.4716106951236725,0.4172166585922241,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2109680175781,0.8942514061927795,0.3160433173179626,0.2212403267621994,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2107238769531,0.8365505933761597,0.2575878500938415,0.2448356598615646,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2101135253906,0.7514875531196594,0.185415506362915,0.8391023278236389,284.2111511230469,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.22564697265625,284.2130126953125,1.0,0.4592569172382355,1.0,1.0,0.0,1.0,-2.4851105213165283,2.485105514526367,4.962209004588658e-06,1.9177806377410889,0.8604949116706848,0.8604949116706848,0.0,87.34669494628906,72.0,30683.357421875,0.0,1245.786865234375,1.0,280.94122314453125,283.0084228515625,291.1388854980469,293.0881652832031,293.1499938964844,293.1499938964844,281.25,37423.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154433369636536,1.0,0.0,0.0,3.5395314693450928,3.5395545959472656,8.359587582162931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.177734375,0.0,1424.0313720703125,1895.4371337890625,0.0,2613.407958984375,0.8816968202590942,1.0,0.0,3.0,1.0,0.0
12057180,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266357421875,0.9792811274528505,0.3861861824989319,0.3475762903690338,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.9990000128746032,0.481985330581665,0.3959947526454925,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263916015625,0.9146767854690552,0.3199521899223327,0.2237675637006759,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.426025390625,0.8527555465698242,0.2599569261074066,0.2468218505382537,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252319335937,0.7664777040481567,0.1871993839740753,0.8458639979362488,284.42657470703125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.281982421875,284.4301147460937,1.0,0.4542865455150604,1.0,1.0,0.0,1.0,-2.4730207920074463,2.4730160236358643,4.915746103506535e-06,1.9093194007873533,0.8552126288414001,0.8552126288414001,0.0,82.37474822998047,90.0,29672.30859375,0.0,1210.669677734375,1.0,281.24053955078125,283.2669677734375,291.1672668457031,293.053955078125,293.1499938964844,293.1499938964844,281.54998779296875,37127.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978796362876892,1.0,0.0,0.0,3.496176481246948,3.496199131011963,8.156051762853167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.86572265625,0.0,1376.7550048828125,1895.4371337890625,0.0,2452.054931640625,0.8718594312667847,1.0,0.0,3.0,1.0,0.0
12057240,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266357421875,0.9792811274528505,0.3861861824989319,0.3475762903690338,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.9990000128746032,0.481985330581665,0.3959947526454925,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263916015625,0.9146767854690552,0.3199521899223327,0.2237675637006759,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.426025390625,0.8527555465698242,0.2599569261074066,0.2468218505382537,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252319335937,0.7664777040481567,0.1871993839740753,0.8458639979362488,284.42657470703125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.281982421875,284.4301147460937,1.0,0.4542865455150604,1.0,1.0,0.0,1.0,-2.4730207920074463,2.4730160236358643,4.915746103506535e-06,1.9093194007873533,0.8552126288414001,0.8552126288414001,0.0,82.37474822998047,90.0,29672.30859375,0.0,1210.669677734375,1.0,281.24053955078125,283.2669677734375,291.1672668457031,293.053955078125,293.1499938964844,293.1499938964844,281.54998779296875,37127.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978796362876892,1.0,0.0,0.0,3.496176481246948,3.496199131011963,8.156051762853167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.86572265625,0.0,1376.7550048828125,1895.4371337890625,0.0,2452.054931640625,0.8718594312667847,1.0,0.0,3.0,1.0,0.0
12057300,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850524902344,0.9814212322235109,0.3867364525794983,0.3479712307453155,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854797363281,0.9990000128746032,0.4874135255813598,0.3935365378856659,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837707519531,0.9190159440040588,0.3220210075378418,0.2251436114311218,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820007324219,0.8557608723640442,0.261233925819397,0.2479568868875503,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.578125,0.7693417072296143,0.1882033497095108,0.8500316739082336,284.5847473144531,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.3111877441406,284.59796142578125,1.0,0.4552139043807983,1.0,1.0,0.0,1.0,-2.478544473648072,2.4785397052764893,4.937431640428258e-06,1.9134371280670168,0.8542888760566711,0.8542888760566711,0.0,82.03047180175781,90.0,29055.859375,0.0,1215.811279296875,1.0,281.4940490722656,283.466796875,291.1556701660156,292.9510192871094,293.1499938964844,293.1499938964844,281.54998779296875,36942.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872270941734314,1.0,0.0,0.0,3.47906756401062,3.4790902137756348,8.076422659542004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.9814453125,0.0,1357.9066162109375,1895.4371337890625,0.0,2355.26416015625,0.8679721355438232,1.0,0.0,3.0,1.0,0.0
12057360,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.9800316095352172,0.3874464333057403,0.3486011028289795,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66229248046875,0.9990000128746032,0.4922268986701965,0.3961445391178131,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.9190639853477478,0.3242197930812835,0.2266663759946823,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612548828125,0.8553701043128967,0.2626104354858398,0.2492509633302688,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66015625,0.7691176533699036,0.189302921295166,0.8549227118492126,284.6620483398437,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.3362121582031,284.6661682128906,1.0,0.4579263925552368,1.0,1.0,0.0,1.0,-2.4916841983795166,2.4916794300079346,4.9899035730049945e-06,1.92358946800232,0.8531907200813293,0.8531907200813293,0.0,83.01290893554688,108.0,29110.240234375,0.0,1235.751220703125,1.0,281.54052734375,283.54168701171875,291.2021789550781,293.0434875488281,293.1499938964844,293.1499938964844,281.8500061035156,36765.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825441360473633,1.0,0.0,0.0,3.466242551803589,3.4662649631500244,8.016987749215332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.12109375,0.0,1343.6190185546875,1895.4371337890625,0.0,2313.012451171875,0.8649493455886841,1.0,0.0,3.0,1.0,0.0
12057420,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9684537649154664,0.3891067802906036,0.3501343429088592,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.4992247819900512,0.4132612645626068,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9093704223632812,0.3288345038890838,0.2299225181341171,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8468478322029114,0.2655235230922699,0.2520817518234253,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7615648508071899,0.191628485918045,0.8658153414726257,284.9101257324219,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3672180175781,284.9148864746094,1.0,0.4677664935588836,1.0,1.0,0.0,1.0,-2.534473657608032,2.534468650817871,5.16295312991133e-06,1.956756949424744,0.8545748591423035,0.8545748591423035,0.0,88.14427947998047,126.0,28739.138671875,0.0,1310.3607177734375,1.0,281.840087890625,283.823486328125,291.2458801269531,293.05865478515625,293.1499938964844,293.1499938964844,282.1499938964844,36356.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709194421768188,1.0,0.0,0.0,3.4517109394073486,3.451733112335205,7.949909104354447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.55419921875,0.0,1326.0704345703125,1895.4371337890625,0.0,2209.007568359375,0.8614144921302795,1.0,0.0,3.0,1.0,0.0
12057480,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9684537649154664,0.3891067802906036,0.3501343429088592,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.4992247819900512,0.4132612645626068,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9093704223632812,0.3288345038890838,0.2299225181341171,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8468478322029114,0.2655235230922699,0.2520817518234253,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7615648508071899,0.191628485918045,0.8658153414726257,284.9101257324219,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3672180175781,284.9148864746094,1.0,0.4677664935588836,1.0,1.0,0.0,1.0,-2.534473657608032,2.534468650817871,5.16295312991133e-06,1.956756949424744,0.8545748591423035,0.8545748591423035,0.0,88.14427947998047,126.0,28739.138671875,0.0,1310.3607177734375,1.0,281.840087890625,283.823486328125,291.2458801269531,293.05865478515625,293.1499938964844,293.1499938964844,282.1499938964844,36356.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709194421768188,1.0,0.0,0.0,3.4517109394073486,3.451733112335205,7.949909104354447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.55419921875,0.0,1326.0704345703125,1895.4371337890625,0.0,2209.007568359375,0.8614144921302795,1.0,0.0,3.0,1.0,0.0
12057540,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.9476354718208312,0.3912014067173004,0.3521358072757721,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.9990000128746032,0.5027129054069519,0.4420831501483917,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.8930374383926392,0.3338121771812439,0.2335010170936584,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.8323379755020142,0.2687053382396698,0.2552655339241028,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.7484533786773682,0.1941065490245819,0.8779528737068176,285.1840515136719,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.37506103515625,285.18829345703125,1.0,0.4821463525295257,1.0,1.0,0.0,1.0,-2.594205141067505,2.594199657440185,5.409621735452674e-06,2.003105401992798,0.8598037362098694,0.8598037362098694,0.0,96.77242279052734,129.0,28643.97265625,0.0,1424.9210205078125,1.0,282.1397399902344,284.1156921386719,291.2933349609375,293.0960998535156,293.1499938964844,293.1499938964844,282.45001220703125,35898.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633731365203857,1.0,0.0,0.0,3.4542698860168457,3.454292058944702,7.961701271597121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.4169921875,0.0,1325.399169921875,1895.4371337890625,0.0,2142.2236328125,0.8616275191307068,1.0,0.0,3.0,1.0,0.0
12057600,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.9476354718208312,0.3912014067173004,0.3521358072757721,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.9990000128746032,0.5027129054069519,0.4420831501483917,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.8930374383926392,0.3338121771812439,0.2335010170936584,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.8323379755020142,0.2687053382396698,0.2552655339241028,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.7484533786773682,0.1941065490245819,0.8779528737068176,285.1840515136719,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.37506103515625,285.18829345703125,1.0,0.4821463525295257,1.0,1.0,0.0,1.0,-2.594205141067505,2.594199657440185,5.409621735452674e-06,2.003105401992798,0.8598037362098694,0.8598037362098694,0.0,96.77242279052734,129.0,28643.97265625,0.0,1424.9210205078125,1.0,282.1397399902344,284.1156921386719,291.2933349609375,293.0960998535156,293.1499938964844,293.1499938964844,282.45001220703125,35898.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633731365203857,1.0,0.0,0.0,3.4542698860168457,3.454292058944702,7.961701271597121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.4169921875,0.0,1325.399169921875,1895.4371337890625,0.0,2142.2236328125,0.8616275191307068,1.0,0.0,3.0,1.0,0.0
12057660,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.931931734085083,0.3936777710914612,0.3544758260250091,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.9990000128746032,0.504254937171936,0.4649193286895752,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8826214671134949,0.3391095101833343,0.2372916936874389,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.8227701783180237,0.2721225917339325,0.2586510479450226,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.7399469017982483,0.1966853439807891,0.8904287815093994,285.4581298828125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3717041015625,285.46209716796875,1.0,0.4941573739051819,1.0,1.0,0.0,1.0,-2.648085594177246,2.648079872131348,5.6377557484665886e-06,2.045238256454468,0.8687551617622375,0.8687551617622375,0.0,104.20426940917967,132.0,28579.78125,0.0,1530.91015625,1.0,282.4398193359375,284.4002380371094,291.3401184082031,293.14129638671875,293.1499938964844,293.1499938964844,282.75,35438.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597471475601196,1.0,0.0,0.0,3.4743192195892334,3.47434139251709,8.054391287259932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.50634765625,0.0,1342.3575439453125,1895.4371337890625,0.0,2110.355224609375,0.86572265625,1.0,0.0,3.0,1.0,0.0
12057720,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.931931734085083,0.3936777710914612,0.3544758260250091,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.9990000128746032,0.504254937171936,0.4649193286895752,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8826214671134949,0.3391095101833343,0.2372916936874389,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.8227701783180237,0.2721225917339325,0.2586510479450226,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.7399469017982483,0.1966853439807891,0.8904287815093994,285.4581298828125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3717041015625,285.46209716796875,1.0,0.4941573739051819,1.0,1.0,0.0,1.0,-2.648085594177246,2.648079872131348,5.6377557484665886e-06,2.045238256454468,0.8687551617622375,0.8687551617622375,0.0,104.20426940917967,132.0,28579.78125,0.0,1530.91015625,1.0,282.4398193359375,284.4002380371094,291.3401184082031,293.14129638671875,293.1499938964844,293.1499938964844,282.75,35438.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597471475601196,1.0,0.0,0.0,3.4743192195892334,3.47434139251709,8.054391287259932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.50634765625,0.0,1342.3575439453125,1895.4371337890625,0.0,2110.355224609375,0.86572265625,1.0,0.0,3.0,1.0,0.0
12057780,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.717529296875,0.9191713929176332,0.3963928520679474,0.357040673494339,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71783447265625,0.9970067143440248,0.506098210811615,0.4791098237037658,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.8748135566711426,0.3446341753005981,0.2412426918745041,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168884277344,0.8152814507484436,0.2757095694541931,0.2621961534023285,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71600341796875,0.7334648370742798,0.1993549913167953,0.9032430648803712,285.7175598144531,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3720703125,285.72052001953125,1.0,0.5044761300086975,1.0,1.0,0.0,1.0,-2.692500352859497,2.692494630813598,5.829637302667834e-06,2.080104112625122,0.8810740113258362,0.8810740113258362,0.0,110.949951171875,135.0,28418.501953125,0.0,1624.227783203125,1.0,282.73992919921875,284.6705627441406,291.376708984375,293.17364501953125,293.1499938964844,293.1499938964844,283.04998779296875,35016.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575923800468445,1.0,0.0,0.0,3.5102694034576416,3.510292053222656,8.221938401220541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.56787109375,0.0,1376.1207275390625,1895.4371337890625,0.0,2091.488525390625,0.8733998537063599,1.0,0.0,3.0,1.0,0.0
12057840,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.717529296875,0.9191713929176332,0.3963928520679474,0.357040673494339,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71783447265625,0.9970067143440248,0.506098210811615,0.4791098237037658,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.8748135566711426,0.3446341753005981,0.2412426918745041,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168884277344,0.8152814507484436,0.2757095694541931,0.2621961534023285,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71600341796875,0.7334648370742798,0.1993549913167953,0.9032430648803712,285.7175598144531,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3720703125,285.72052001953125,1.0,0.5044761300086975,1.0,1.0,0.0,1.0,-2.692500352859497,2.692494630813598,5.829637302667834e-06,2.080104112625122,0.8810740113258362,0.8810740113258362,0.0,110.949951171875,135.0,28418.501953125,0.0,1624.227783203125,1.0,282.73992919921875,284.6705627441406,291.376708984375,293.17364501953125,293.1499938964844,293.1499938964844,283.04998779296875,35016.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575923800468445,1.0,0.0,0.0,3.5102694034576416,3.510292053222656,8.221938401220541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.56787109375,0.0,1376.1207275390625,1895.4371337890625,0.0,2091.488525390625,0.8733998537063599,1.0,0.0,3.0,1.0,0.0
12057900,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89208984375,0.91239732503891,0.3977736532688141,0.3583309948444366,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.9919425249099731,0.5077645778656006,0.4804413020610809,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8704710602760315,0.3474310040473938,0.2432405054569244,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8110379576683044,0.2775238156318664,0.2639939785003662,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.7298880219459534,0.200699120759964,0.9097248315811156,285.8921813964844,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.37652587890625,285.9041748046875,1.0,0.5088586211204529,1.0,1.0,0.0,1.0,-2.7081451416015625,2.708139181137085,5.897726623516064e-06,2.0922601222991943,0.8890358209609985,0.8890358209609985,0.0,114.47742462158205,135.0,28005.369140625,0.0,1662.9793701171875,1.0,282.9947814941406,284.8670349121094,291.36163330078125,293.08770751953125,293.1499938964844,293.1499938964844,283.04998779296875,34813.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536168098449707,1.0,0.0,0.0,3.5332372188568115,3.533259868621826,8.329882916768838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.3505859375,0.0,1398.5093994140625,1895.4371337890625,0.0,2056.82275390625,0.8784123659133911,1.0,0.0,3.0,1.0,0.0
12057960,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610900878906,0.9079508185386658,0.3992586731910705,0.3597513139247894,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.988498330116272,0.5099718570709229,0.4824053645133972,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609069824219,0.8679379224777222,0.3503140807151794,0.2453096807003021,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.8083272576332092,0.2794077396392822,0.2658533453941345,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.7276735305786133,0.202101781964302,0.9163956046104432,285.9610900878906,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3846740722656,285.9635925292969,1.0,0.5129719376564026,1.0,1.0,0.0,1.0,-2.724948167800904,2.724942207336426,5.971340669930214e-06,2.105336427688598,0.8965201377868652,0.8965201377868652,0.0,117.3886947631836,138.0,28142.1796875,0.0,1701.08349609375,1.0,283.041015625,284.9269714355469,291.4029846191406,293.1871643066406,293.1499938964844,293.1499938964844,283.1499938964844,34655.1796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546893358230591,1.0,0.0,0.0,3.559768915176392,3.5597918033599854,8.455452871203306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.15869140625,0.0,1425.266357421875,1895.4371337890625,0.0,2066.156005859375,0.8821747899055481,1.0,0.0,3.0,1.0,0.0
12058020,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.9011542201042176,0.4016006290912628,0.3621633052825928,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597229003906,0.9832463264465332,0.5144734382629395,0.486767828464508,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595397949219,0.8644197583198547,0.3556687533855438,0.2492344826459884,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.8042465448379517,0.2828685343265533,0.2693636417388916,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.7244412899017334,0.2046733498573303,0.9289981126785278,286.0596008300781,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3975830078125,286.060791015625,1.0,0.5205019116401672,1.0,1.0,0.0,1.0,-2.7571732997894287,2.757167339324951,6.113937615737086e-06,2.1304802894592285,0.9121267199516296,0.9121267199516296,0.0,122.50798797607422,141.0,28264.888671875,0.0,1773.1883544921875,1.0,283.1468200683594,285.023681640625,291.4664611816406,293.2840270996094,293.1499938964844,293.1499938964844,283.04998779296875,34117.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609405517578125,1.0,0.0,0.0,3.5969510078430176,3.596974372863769,8.633012384962058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.982421875,0.0,1461.06201171875,1895.4371337890625,0.0,2120.82763671875,0.8937333226203918,1.0,0.0,3.0,1.0,0.0
12058080,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.9011542201042176,0.4016006290912628,0.3621633052825928,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597229003906,0.9832463264465332,0.5144734382629395,0.486767828464508,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595397949219,0.8644197583198547,0.3556687533855438,0.2492344826459884,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.8042465448379517,0.2828685343265533,0.2693636417388916,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.7244412899017334,0.2046733498573303,0.9289981126785278,286.0596008300781,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3975830078125,286.060791015625,1.0,0.5205019116401672,1.0,1.0,0.0,1.0,-2.7571732997894287,2.757167339324951,6.113937615737086e-06,2.1304802894592285,0.9121267199516296,0.9121267199516296,0.0,122.50798797607422,141.0,28264.888671875,0.0,1773.1883544921875,1.0,283.1468200683594,285.023681640625,291.4664611816406,293.2840270996094,293.1499938964844,293.1499938964844,283.04998779296875,34117.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609405517578125,1.0,0.0,0.0,3.5969510078430176,3.596974372863769,8.633012384962058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.982421875,0.0,1461.06201171875,1895.4371337890625,0.0,2120.82763671875,0.8937333226203918,1.0,0.0,3.0,1.0,0.0
12058140,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.8968018293380737,0.4023980796337127,0.3632230162620544,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.9798787832260132,0.5169095396995544,0.4893525838851928,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.8621242642402649,0.3586009740829468,0.2514857649803161,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.801567554473877,0.2846849858760834,0.271327406167984,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.7222968935966492,0.2059941887855529,0.9359797835350036,286.0001525878906,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.3998107910156,285.9981689453125,1.0,0.5248470306396484,1.0,1.0,0.0,1.0,-2.775015354156494,2.775009155273437,6.193708941282239e-06,2.1444461345672607,0.9205605983734132,0.9205605983734132,0.0,125.6678237915039,141.0,28691.5390625,0.0,1815.315185546875,1.0,283.0600280761719,284.94732666015625,291.5262145996094,293.40643310546875,293.1499938964844,293.1499938964844,283.04998779296875,34326.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721771597862244,1.0,0.0,0.0,3.6426048278808594,3.6426284313201904,8.8535495024189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.3212890625,0.0,1512.46337890625,1895.4371337890625,0.0,2220.1962890625,0.9024286866188048,1.0,0.0,3.0,1.0,0.0
12058200,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.8939618468284607,0.4026283025741577,0.3635578453540802,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.9776296019554138,0.518092930316925,0.4905888736248016,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.8604986071586609,0.3600833415985107,0.2526049613952636,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.7997303009033203,0.2855558097362518,0.272267609834671,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.7207906246185303,0.2066026180982589,0.9392542243003844,285.98974609375,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3989562988281,285.9891357421875,1.0,0.5270973443984985,1.0,1.0,0.0,1.0,-2.7833166122436523,2.783310413360596,6.231005045265192e-06,2.150946617126465,0.9254321455955504,0.9254321455955504,0.0,127.50926971435548,144.0,28804.77734375,0.0,1836.846923828125,1.0,283.0528259277344,284.9337463378906,291.5339660644531,293.4195556640625,293.1499938964844,293.1499938964844,282.75,34375.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770217657089233,1.0,0.0,0.0,3.663831233978272,3.6638553142547607,8.957034083323379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.029296875,0.0,1536.4129638671875,1895.4371337890625,0.0,2263.442138671875,0.9072349071502686,1.0,0.0,3.0,1.0,0.0
12058260,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.8846880197525024,0.4019533693790436,0.3635280132293701,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611389160156,0.9698922038078308,0.5201604962348938,0.4931073784828186,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615051269531,0.8547817468643188,0.3631963729858398,0.2551453113555908,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.7933826446533203,0.2871202826499939,0.2742137610912323,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.7153725028038025,0.207549050450325,0.9455864429473876,285.7613525390625,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3851318359375,285.75933837890625,1.0,0.532553493976593,1.0,1.0,0.0,1.0,-2.79932165145874,2.7993152141571045,6.303416284936247e-06,2.163565158843994,0.9343872666358948,0.9343872666358948,0.0,132.87986755371094,147.0,29685.095703125,0.0,1887.3797607421875,1.0,282.7579650878906,284.672119140625,291.5893859863281,293.5660705566406,293.1499938964844,293.1499938964844,282.45001220703125,34662.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000808358192444,1.0,0.0,0.0,3.7144343852996826,3.714458703994751,9.20616287203302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.80859375,0.0,1595.8623046875,1895.4371337890625,0.0,2472.164306640625,0.9187809824943542,1.0,0.0,3.0,1.0,0.0
12058320,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.8846880197525024,0.4019533693790436,0.3635280132293701,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611389160156,0.9698922038078308,0.5201604962348938,0.4931073784828186,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615051269531,0.8547817468643188,0.3631963729858398,0.2551453113555908,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.7933826446533203,0.2871202826499939,0.2742137610912323,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.7153725028038025,0.207549050450325,0.9455864429473876,285.7613525390625,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3851318359375,285.75933837890625,1.0,0.532553493976593,1.0,1.0,0.0,1.0,-2.79932165145874,2.7993152141571045,6.303416284936247e-06,2.163565158843994,0.9343872666358948,0.9343872666358948,0.0,132.87986755371094,147.0,29685.095703125,0.0,1887.3797607421875,1.0,282.7579650878906,284.672119140625,291.5893859863281,293.5660705566406,293.1499938964844,293.1499938964844,282.45001220703125,34662.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000808358192444,1.0,0.0,0.0,3.7144343852996826,3.714458703994751,9.20616287203302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.80859375,0.0,1595.8623046875,1895.4371337890625,0.0,2472.164306640625,0.9187809824943542,1.0,0.0,3.0,1.0,0.0
12058380,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.8743285536766052,0.4001718759536743,0.3623315095901489,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.9605398178100586,0.5210533738136292,0.4943845272064209,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.8480885624885559,0.3653687536716461,0.2569435834884643,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225524902344,0.7858924865722656,0.2877790331840515,0.275227814912796,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.7084257006645203,0.2076342552900314,0.9478192329406738,285.5220947265625,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.36248779296875,285.52001953125,1.0,0.5367757081985474,1.0,1.0,0.0,1.0,-2.8054897785186768,2.805483341217041,6.33156560070347e-06,2.168488025665283,0.9400429129600524,0.9400429129600524,0.0,138.35337829589844,150.0,30478.833984375,0.0,1923.2796630859373,1.0,282.4577331542969,284.4025573730469,291.5992431640625,293.63427734375,293.1499938964844,293.1499938964844,282.1499938964844,34976.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178710341453552,1.0,0.0,0.0,3.7532472610473633,3.753272294998169,9.399562941325712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.55517578125,0.0,1643.227783203125,1895.4371337890625,0.0,2635.857421875,0.9277108907699584,1.0,0.0,3.0,1.0,0.0
12058440,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.8743285536766052,0.4001718759536743,0.3623315095901489,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.9605398178100586,0.5210533738136292,0.4943845272064209,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.8480885624885559,0.3653687536716461,0.2569435834884643,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225524902344,0.7858924865722656,0.2877790331840515,0.275227814912796,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.7084257006645203,0.2076342552900314,0.9478192329406738,285.5220947265625,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.36248779296875,285.52001953125,1.0,0.5367757081985474,1.0,1.0,0.0,1.0,-2.8054897785186768,2.805483341217041,6.33156560070347e-06,2.168488025665283,0.9400429129600524,0.9400429129600524,0.0,138.35337829589844,150.0,30478.833984375,0.0,1923.2796630859373,1.0,282.4577331542969,284.4025573730469,291.5992431640625,293.63427734375,293.1499938964844,293.1499938964844,282.1499938964844,34976.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178710341453552,1.0,0.0,0.0,3.7532472610473633,3.753272294998169,9.399562941325712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.55517578125,0.0,1643.227783203125,1895.4371337890625,0.0,2635.857421875,0.9277108907699584,1.0,0.0,3.0,1.0,0.0
12058500,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8694677352905273,0.3991009294986725,0.3615587949752807,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35662841796875,0.9559372663497924,0.5212648510932922,0.4947854578495025,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583068847656,0.844989001750946,0.3662756383419037,0.2577064931392669,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598937988281,0.7823143005371094,0.2879090309143066,0.2755257189273834,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36297607421875,0.7048650979995728,0.2074702084064483,0.9479005336761476,285.35760498046875,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3504333496094,285.34765625,1.0,0.5384955406188965,1.0,1.0,0.0,1.0,-2.8064181804656982,2.8064117431640625,6.335850230243523e-06,2.169248580932617,0.9411563873291016,0.9411563873291016,0.0,140.91192626953125,150.0,31247.517578125,0.0,1936.996337890625,1.0,282.1984558105469,284.1998596191406,291.6309509277344,293.76104736328125,293.1499938964844,293.1499938964844,282.1499938964844,35143.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273543119430542,1.0,0.0,0.0,3.768487691879273,3.768512725830078,9.47605371948157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.14208984375,0.0,1662.410400390625,1895.4371337890625,0.0,2723.830810546875,0.9312173128128052,1.0,0.0,3.0,1.0,0.0
12058560,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059997558594,0.8646204471588135,0.3979452550411224,0.3606027960777282,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.9512036442756652,0.5213550329208374,0.494975209236145,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.8418831825256348,0.3670943081378937,0.2583479583263397,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062744140625,0.7787031531333923,0.2879347503185272,0.2756698131561279,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30670166015625,0.7012068629264832,0.2071956247091293,0.947291374206543,285.30596923828125,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.337890625,285.3045959472656,1.0,0.5399727821350098,1.0,1.0,0.0,1.0,-2.805711030960083,2.805704593658448,6.332721568469424e-06,2.168731451034546,0.9429659843444824,0.9429659843444824,0.0,143.42201232910156,153.0,31394.365234375,0.0,1947.876953125,1.0,282.15692138671875,284.1444091796875,291.609130859375,293.6949157714844,293.1499938964844,293.1499938964844,281.8500061035156,35275.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306673169136047,1.0,0.0,0.0,3.780832529067993,3.780857563018799,9.53823814597854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.07275390625,0.0,1678.038818359375,1895.4371337890625,0.0,2754.65869140625,0.9341115951538086,1.0,0.0,3.0,1.0,0.0
12058620,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8561282753944397,0.3955802321434021,0.3586924374103546,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.9426892399787904,0.5213850140571594,0.4952437579631805,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.8366422057151794,0.3686450123786926,0.2595857679843902,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.7723718881607056,0.2878481447696686,0.2758200764656067,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.69456946849823,0.2064877152442932,0.9452449679374696,285.1066589355469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.31427001953125,285.1052551269531,1.0,0.542437732219696,1.0,1.0,0.0,1.0,-2.8029487133026123,2.802942276000977,6.320300599327311e-06,2.1666154861450195,0.9433940052986144,0.9433940052986144,0.0,147.92620849609375,156.0,32364.697265625,0.0,1964.9940185546875,1.0,281.8572998046875,283.8967590332031,291.6319580078125,293.7732849121094,293.1499938964844,293.1499938964844,281.54998779296875,35549.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418429493904114,1.0,0.0,0.0,3.79824447631836,3.7982699871063232,9.626294286135817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.57763671875,0.0,1700.93115234375,1895.4371337890625,0.0,2858.9384765625,0.9382059574127196,1.0,0.0,3.0,1.0,0.0
12058680,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8561282753944397,0.3955802321434021,0.3586924374103546,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.9426892399787904,0.5213850140571594,0.4952437579631805,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.8366422057151794,0.3686450123786926,0.2595857679843902,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.7723718881607056,0.2878481447696686,0.2758200764656067,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.69456946849823,0.2064877152442932,0.9452449679374696,285.1066589355469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.31427001953125,285.1052551269531,1.0,0.542437732219696,1.0,1.0,0.0,1.0,-2.8029487133026123,2.802942276000977,6.320300599327311e-06,2.1666154861450195,0.9433940052986144,0.9433940052986144,0.0,147.92620849609375,156.0,32364.697265625,0.0,1964.9940185546875,1.0,281.8572998046875,283.8967590332031,291.6319580078125,293.7732849121094,293.1499938964844,293.1499938964844,281.54998779296875,35549.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418429493904114,1.0,0.0,0.0,3.79824447631836,3.7982699871063232,9.626294286135817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.57763671875,0.0,1700.93115234375,1895.4371337890625,0.0,2858.9384765625,0.9382059574127196,1.0,0.0,3.0,1.0,0.0
12058740,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8485631346702576,0.3930762708187103,0.3566465079784393,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9348969459533693,0.5211721062660217,0.4952677488327026,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8321220874786377,0.370054543018341,0.260711520910263,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7667286992073059,0.2875826060771942,0.2757772803306579,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6884468793869019,0.2056008577346801,0.9422531127929688,284.9129638671875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2917175292969,284.9117736816406,1.0,0.5443866848945618,1.0,1.0,0.0,1.0,-2.798226118087769,2.798219680786133,6.299000233411789e-06,2.1629557609558105,0.9412639141082764,0.9412639141082764,0.0,151.99786376953125,144.0,33398.69921875,0.0,1976.86328125,1.0,281.5572814941406,283.6571960449219,291.661865234375,293.86309814453125,293.1499938964844,293.1499938964844,281.25,35813.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529378771781921,1.0,0.0,0.0,3.805847644805908,3.805873155593872,9.664871640779893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.40771484375,0.0,1712.10888671875,1895.4371337890625,0.0,2962.794921875,0.9400860071182252,1.0,0.0,3.0,1.0,0.0
