time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058800,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8485631346702576,0.3930762708187103,0.3566465079784393,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9348969459533693,0.5211721062660217,0.4952677488327026,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8321220874786377,0.370054543018341,0.260711520910263,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7667286992073059,0.2875826060771942,0.2757772803306579,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6884468793869019,0.2056008577346801,0.9422531127929688,284.9129638671875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2917175292969,284.9117736816406,1.0,0.5443866848945618,1.0,1.0,0.0,1.0,-2.798226118087769,2.798219680786133,6.299000233411789e-06,2.1629557609558105,0.9412639141082764,0.9412639141082764,0.0,151.99786376953125,144.0,33398.69921875,0.0,1976.86328125,1.0,281.5572814941406,283.6571960449219,291.661865234375,293.86309814453125,293.1499938964844,293.1499938964844,281.25,35813.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529378771781921,1.0,0.0,0.0,3.805847644805908,3.805873155593872,9.664871640779893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.40771484375,0.0,1712.10888671875,1895.4371337890625,0.0,2962.794921875,0.9400860071182252,1.0,0.0,3.0,1.0,0.0
12058860,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.8496055006980896,0.3904969692230224,0.3542820811271667,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.9383800625801086,0.5207744836807251,0.4948569536209106,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.835718035697937,0.3713856637477875,0.2615877091884613,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.7690317034721375,0.2872014045715332,0.2753609716892242,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257080078125,0.6897841691970825,0.2046114206314087,0.9375293254852296,284.7250366210937,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2705993652344,284.72381591796875,1.0,0.5414175391197205,1.0,1.0,0.0,1.0,-2.7897703647613525,2.789764165878296,6.260989721340593e-06,2.1564199924468994,0.9366899728775024,0.9366899728775024,0.0,149.6099395751953,132.0,34478.41796875,0.0,1951.967041015625,1.0,281.2572021484375,283.42584228515625,291.6951599121094,293.96221923828125,293.1499938964844,293.1499938964844,280.95001220703125,36069.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647353649139404,1.0,0.0,0.0,3.80399489402771,3.804020404815674,9.65546405495843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.7890625,0.0,1711.8780517578125,1895.4371337890625,0.0,3073.4228515625,0.9398332834243774,1.0,0.0,3.0,1.0,0.0
12058920,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.8496055006980896,0.3904969692230224,0.3542820811271667,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.9383800625801086,0.5207744836807251,0.4948569536209106,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.835718035697937,0.3713856637477875,0.2615877091884613,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.7690317034721375,0.2872014045715332,0.2753609716892242,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257080078125,0.6897841691970825,0.2046114206314087,0.9375293254852296,284.7250366210937,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2705993652344,284.72381591796875,1.0,0.5414175391197205,1.0,1.0,0.0,1.0,-2.7897703647613525,2.789764165878296,6.260989721340593e-06,2.1564199924468994,0.9366899728775024,0.9366899728775024,0.0,149.6099395751953,132.0,34478.41796875,0.0,1951.967041015625,1.0,281.2572021484375,283.42584228515625,291.6951599121094,293.96221923828125,293.1499938964844,293.1499938964844,280.95001220703125,36069.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647353649139404,1.0,0.0,0.0,3.80399489402771,3.804020404815674,9.65546405495843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.7890625,0.0,1711.8780517578125,1895.4371337890625,0.0,3073.4228515625,0.9398332834243774,1.0,0.0,3.0,1.0,0.0
12058980,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53778076171875,0.8563385009765625,0.3878567814826965,0.35171639919281,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5376281738281,0.9491209983825684,0.5202020406723022,0.4941279292106628,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5378112792969,0.8448218107223511,0.3726632595062256,0.2623105347156524,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379943847656,0.776660144329071,0.2867401540279388,0.274709403514862,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53839111328125,0.6960722208023071,0.2035731375217437,0.9318100810050964,284.5377502441406,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2509155273437,284.5365905761719,1.0,0.5358453392982483,1.0,1.0,0.0,1.0,-2.779024362564087,2.7790181636810303,6.212751031853259e-06,2.148068189620972,0.9296213388442992,0.9296213388442992,0.0,143.20684814453125,120.0,35505.703125,0.0,1904.56884765625,1.0,280.9572448730469,283.197021484375,291.7248229980469,294.0562744140625,293.1499938964844,293.1499938964844,280.6499938964844,36330.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766598701477051,1.0,0.0,0.0,3.7924883365631104,3.792513847351074,9.597139296602109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.00244140625,0.0,1700.1156005859375,1895.4371337890625,0.0,3185.27099609375,0.9374146461486816,1.0,0.0,3.0,1.0,0.0
12059040,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53778076171875,0.8563385009765625,0.3878567814826965,0.35171639919281,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5376281738281,0.9491209983825684,0.5202020406723022,0.4941279292106628,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5378112792969,0.8448218107223511,0.3726632595062256,0.2623105347156524,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379943847656,0.776660144329071,0.2867401540279388,0.274709403514862,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53839111328125,0.6960722208023071,0.2035731375217437,0.9318100810050964,284.5377502441406,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2509155273437,284.5365905761719,1.0,0.5358453392982483,1.0,1.0,0.0,1.0,-2.779024362564087,2.7790181636810303,6.212751031853259e-06,2.148068189620972,0.9296213388442992,0.9296213388442992,0.0,143.20684814453125,120.0,35505.703125,0.0,1904.56884765625,1.0,280.9572448730469,283.197021484375,291.7248229980469,294.0562744140625,293.1499938964844,293.1499938964844,280.6499938964844,36330.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766598701477051,1.0,0.0,0.0,3.7924883365631104,3.792513847351074,9.597139296602109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.00244140625,0.0,1700.1156005859375,1895.4371337890625,0.0,3185.27099609375,0.9374146461486816,1.0,0.0,3.0,1.0,0.0
12059100,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3967590332031,0.8614715337753296,0.3865315914154053,0.3504317998886108,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39556884765625,0.9563975930213928,0.5198683142662048,0.4937151372432709,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3969421386719,0.8511244058609009,0.3732974827289581,0.2626625597476959,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.7821087837219238,0.2864937782287597,0.2743482589721679,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.7006853222846985,0.2030509263277053,0.9288066029548644,284.396484375,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2418518066406,284.38775634765625,1.0,0.5324234366416931,1.0,1.0,0.0,1.0,-2.773364305496216,2.773358106613159,6.187402050272794e-06,2.143661975860596,0.9245684742927552,0.9245684742927552,0.0,139.06410217285156,120.0,36415.28125,0.0,1876.1014404296875,1.0,280.69781494140625,283.015380859375,291.7650451660156,294.2007751464844,293.1499938964844,293.1499938964844,280.6499938964844,36478.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849942088127136,1.0,0.0,0.0,3.783118486404419,3.783143997192383,9.549776223138906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.955078125,0.0,1690.0880126953125,1895.4371337890625,0.0,3263.364501953125,0.9353733658790588,1.0,0.0,3.0,1.0,0.0
12059160,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3516540527344,0.8673746585845947,0.385153979063034,0.3490170538425445,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515319824219,0.9642398953437804,0.5194535255432129,0.4931517243385315,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3516845703125,0.858258068561554,0.3738898038864136,0.2629365026950836,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35186767578125,0.7882817387580872,0.2862045764923095,0.273903489112854,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522033691406,0.7059122920036316,0.2024997770786285,0.9255245923995972,284.35162353515625,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2325744628906,284.3506774902344,1.0,0.5286681056022644,1.0,1.0,0.0,1.0,-2.7668380737304688,2.766831874847412,6.158252745080972e-06,2.138588190078736,0.920086145401001,0.920086145401001,0.0,134.59596252441406,108.0,36485.32421875,0.0,1844.8709716796875,1.0,280.6568298339844,282.97119140625,291.7510070800781,294.143798828125,293.1499938964844,293.1499938964844,280.3500061035156,36605.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880872130393982,1.0,0.0,0.0,3.7708277702331534,3.770853042602539,9.487825423093454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.32666015625,0.0,1676.4779052734375,1895.4371337890625,0.0,3292.314697265625,0.9327288269996644,1.0,0.0,3.0,1.0,0.0
12059220,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687927246094,0.882519006729126,0.3823866844177246,0.3462091088294983,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686706542969,0.981740176677704,0.5185251235961914,0.491954892873764,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687927246094,0.8760256171226501,0.3750631511211395,0.2634873688220978,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689758300781,0.8035417795181274,0.285593181848526,0.2729759514331817,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693420410156,0.7183588743209839,0.2013926655054092,0.9188516139984132,284.16876220703125,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2154235839844,284.1678466796875,1.0,0.5204787850379944,1.0,1.0,0.0,1.0,-2.7535533905029297,2.753547430038452,6.09910921411938e-06,2.1282501220703125,0.9081375598907472,0.9081375598907472,0.0,124.7308349609375,96.0,37505.83203125,0.0,1778.1197509765625,1.0,280.3573913574219,282.7579040527344,291.775634765625,294.2315673828125,293.1499938964844,293.1499938964844,280.04998779296875,36902.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990218043327332,1.0,0.0,0.0,3.7382075786590576,3.7382326126098633,9.324382972408783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.841796875,0.0,1640.4486083984375,1895.4371337890625,0.0,3394.464599609375,0.925607681274414,1.0,0.0,3.0,1.0,0.0
12059280,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687927246094,0.882519006729126,0.3823866844177246,0.3462091088294983,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686706542969,0.981740176677704,0.5185251235961914,0.491954892873764,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687927246094,0.8760256171226501,0.3750631511211395,0.2634873688220978,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689758300781,0.8035417795181274,0.285593181848526,0.2729759514331817,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693420410156,0.7183588743209839,0.2013926655054092,0.9188516139984132,284.16876220703125,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2154235839844,284.1678466796875,1.0,0.5204787850379944,1.0,1.0,0.0,1.0,-2.7535533905029297,2.753547430038452,6.09910921411938e-06,2.1282501220703125,0.9081375598907472,0.9081375598907472,0.0,124.7308349609375,96.0,37505.83203125,0.0,1778.1197509765625,1.0,280.3573913574219,282.7579040527344,291.775634765625,294.2315673828125,293.1499938964844,293.1499938964844,280.04998779296875,36902.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990218043327332,1.0,0.0,0.0,3.7382075786590576,3.7382326126098633,9.324382972408783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.841796875,0.0,1640.4486083984375,1895.4371337890625,0.0,3394.464599609375,0.925607681274414,1.0,0.0,3.0,1.0,0.0
12059340,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.8962855339050293,0.3803345561027527,0.3441700339317322,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0014038085937,0.9949159026145936,0.5177279710769653,0.4910036623477936,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.891872763633728,0.3758598864078522,0.2638683319091797,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025939941406,0.8164882659912109,0.285098135471344,0.2722646296024322,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038146972656,0.72867351770401,0.2005707919597625,0.913934051990509,284.00177001953125,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2037048339844,283.9981689453125,1.0,0.5141607522964478,1.0,1.0,0.0,1.0,-2.7436540126800537,2.743647813796997,6.055237008695258e-06,2.120553493499756,0.8975531458854675,0.8975531458854675,0.0,117.1360092163086,96.0,38514.35546875,0.0,1727.6396484375,1.0,280.0719299316406,282.5617980957031,291.8116760253906,294.3511962890625,293.1499938964844,293.1499938964844,280.04998779296875,37157.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908887267112732,1.0,0.0,0.0,3.707089900970459,3.7071146965026855,9.169793315777496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.51025390625,0.0,1606.4117431640625,1895.4371337890625,0.0,3486.274169921875,0.9187939167022704,1.0,0.0,3.0,1.0,0.0
12059400,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891052246094,0.9018523097038268,0.3795644342899322,0.3433322012424469,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889831542969,0.9990000128746032,0.5174331665039062,0.4899981617927551,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.8983036279678345,0.3761888146400451,0.263990044593811,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892883300781,0.8214691877365112,0.2849093377590179,0.2719596624374389,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.7327883839607239,0.2002546638250351,0.9119422435760498,283.98907470703125,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.19952392578125,283.9881896972656,1.0,0.5115839242935181,1.0,1.0,0.0,1.0,-2.738718271255493,2.738712310791016,6.033650151948677e-06,2.116823196411133,0.893814206123352,0.893814206123352,0.0,114.26544952392578,84.0,38506.34375,0.0,1706.9464111328125,1.0,280.057861328125,282.55126953125,291.7994384765625,294.3177185058594,293.1499938964844,293.1499938964844,280.3500061035156,37229.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097414016723632,1.0,0.0,0.0,3.693435430526733,3.69346022605896,9.102366789193184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.60205078125,0.0,1591.337890625,1895.4371337890625,0.0,3494.203369140625,0.9158050417900084,1.0,0.0,3.0,1.0,0.0
12059460,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658935546875,0.9199729561805724,0.3784310817718506,0.3415527641773224,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1660461425781,0.9990000128746032,0.5205066204071045,0.4630930423736572,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.919333040714264,0.378646045923233,0.2651741206645965,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656799316406,0.8363714814186096,0.2851209342479706,0.271571546792984,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16522216796875,0.745278537273407,0.1998094767332077,0.9074459671974182,284.1659545898437,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.20806884765625,284.16748046875,1.0,0.5008851289749146,1.0,1.0,0.0,1.0,-2.7018914222717285,2.701885461807251,5.872548172192182e-06,2.088393211364746,0.8847984671592712,0.8847984671592712,0.0,105.73320770263672,72.0,37078.6328125,0.0,1612.411376953125,1.0,280.3421936035156,282.767578125,291.7195739746094,294.09100341796875,293.1499938964844,293.1499938964844,280.6499938964844,37193.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925964832305908,1.0,0.0,0.0,3.648264646530152,3.6482887268066406,8.881083317646699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.53076171875,0.0,1540.1611328125,1895.4371337890625,0.0,3334.48095703125,0.9057229161262512,1.0,0.0,3.0,1.0,0.0
12059520,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658935546875,0.9199729561805724,0.3784310817718506,0.3415527641773224,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1660461425781,0.9990000128746032,0.5205066204071045,0.4630930423736572,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.919333040714264,0.378646045923233,0.2651741206645965,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656799316406,0.8363714814186096,0.2851209342479706,0.271571546792984,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16522216796875,0.745278537273407,0.1998094767332077,0.9074459671974182,284.1659545898437,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.20806884765625,284.16748046875,1.0,0.5008851289749146,1.0,1.0,0.0,1.0,-2.7018914222717285,2.701885461807251,5.872548172192182e-06,2.088393211364746,0.8847984671592712,0.8847984671592712,0.0,105.73320770263672,72.0,37078.6328125,0.0,1612.411376953125,1.0,280.3421936035156,282.767578125,291.7195739746094,294.09100341796875,293.1499938964844,293.1499938964844,280.6499938964844,37193.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925964832305908,1.0,0.0,0.0,3.648264646530152,3.6482887268066406,8.881083317646699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.53076171875,0.0,1540.1611328125,1895.4371337890625,0.0,3334.48095703125,0.9057229161262512,1.0,0.0,3.0,1.0,0.0
12059580,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.9468165636062622,0.3786041736602783,0.3411932587623596,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560485839844,0.9990000128746032,0.5298165082931519,0.4293393790721893,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.94937264919281,0.3822791874408722,0.2673044204711914,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35565185546875,0.857474684715271,0.2862967848777771,0.2721752226352691,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35516357421875,0.7636749744415283,0.200256809592247,0.9070502519607544,284.35595703125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.25469970703125,284.357177734375,1.0,0.4889788031578064,1.0,1.0,0.0,1.0,-2.661745309829712,2.661739587783813,5.699054781871382e-06,2.05722975730896,0.8784424662590027,0.8784424662590027,0.0,96.24518585205078,75.0,35600.3203125,0.0,1513.70947265625,1.0,280.64166259765625,282.99615478515625,291.7134704589844,293.9762268066406,293.1499938964844,293.1499938964844,280.95001220703125,37036.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706863522529602,1.0,0.0,0.0,3.6089065074920654,3.608930349349976,8.690495860719238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.95458984375,0.0,1495.5970458984375,1895.4371337890625,0.0,3129.248779296875,0.8968465328216553,1.0,0.0,3.0,1.0,0.0
12059640,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.9468165636062622,0.3786041736602783,0.3411932587623596,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560485839844,0.9990000128746032,0.5298165082931519,0.4293393790721893,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.94937264919281,0.3822791874408722,0.2673044204711914,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35565185546875,0.857474684715271,0.2862967848777771,0.2721752226352691,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35516357421875,0.7636749744415283,0.200256809592247,0.9070502519607544,284.35595703125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.25469970703125,284.357177734375,1.0,0.4889788031578064,1.0,1.0,0.0,1.0,-2.661745309829712,2.661739587783813,5.699054781871382e-06,2.05722975730896,0.8784424662590027,0.8784424662590027,0.0,96.24518585205078,75.0,35600.3203125,0.0,1513.70947265625,1.0,280.64166259765625,282.99615478515625,291.7134704589844,293.9762268066406,293.1499938964844,293.1499938964844,280.95001220703125,37036.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706863522529602,1.0,0.0,0.0,3.6089065074920654,3.608930349349976,8.690495860719238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.95458984375,0.0,1495.5970458984375,1895.4371337890625,0.0,3129.248779296875,0.8968465328216553,1.0,0.0,3.0,1.0,0.0
12059700,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962158203125,0.958413064479828,0.3789148330688476,0.3412547409534454,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969177246094,0.9990000128746032,0.5359575748443604,0.4152778685092926,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49627685546875,0.9623536467552184,0.3843353986740112,0.268566220998764,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49444580078125,0.867563784122467,0.2871041893959045,0.2727285325527191,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4911193847656,0.7725536227226257,0.2007335573434829,0.9081636667251588,284.49639892578125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.28857421875,284.50653076171875,1.0,0.4849798679351806,1.0,1.0,0.0,1.0,-2.648423433303833,2.6484177112579346,5.641604275297141e-06,2.046668529510498,0.8767617344856262,0.8767617344856262,0.0,92.58879089355467,75.0,34536.45703125,0.0,1478.9007568359375,1.0,280.8973388671875,283.1759948730469,291.6963195800781,293.8427124023437,293.1499938964844,293.1499938964844,280.95001220703125,36916.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857524037361145,1.0,0.0,0.0,3.591999053955078,3.592022657394409,8.609258088654315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.015625,0.0,1476.3385009765625,1895.4371337890625,0.0,3005.78564453125,0.8930360078811646,1.0,0.0,3.0,1.0,0.0
12059760,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525817871094,0.9681305289268494,0.3793897926807403,0.3415570855140686,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526733398437,0.9990000128746032,0.5423738360404968,0.4035461544990539,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525817871094,0.9732291102409364,0.3865581452846527,0.2700060904026031,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55224609375,0.8767891526222229,0.2880522608757019,0.2734798491001129,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516357421875,0.7807188034057617,0.2013747543096542,0.9102709889411926,284.5526123046875,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3238830566406,284.55450439453125,1.0,0.4819381833076477,1.0,1.0,0.0,1.0,-2.6398472785949707,2.6398415565490723,5.604860689345514e-06,2.039911985397339,0.8747191429138184,0.8747191429138184,0.0,89.71411895751953,95.0,34359.9765625,0.0,1454.3204345703125,1.0,280.94171142578125,283.2331848144531,291.73553466796875,293.9130554199219,293.1499938964844,293.1499938964844,281.25,36804.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498948216438293,1.0,0.0,0.0,3.5779922008514404,3.5780155658721924,8.542245950593497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.82080078125,0.0,1460.422607421875,1895.4371337890625,0.0,2934.285888671875,0.8897984623908997,1.0,0.0,3.0,1.0,0.0
12059820,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.9701046943664552,0.3806463479995727,0.3425649106502533,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9990000128746032,0.5538322329521179,0.402226835489273,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.9778223633766174,0.3913537859916687,0.2732384502887726,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8798822164535522,0.2902334630489349,0.2754268646240234,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.783558189868927,0.2030059248208999,0.916991412639618,284.76812744140625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.384033203125,284.77154541015625,1.0,0.4846908450126648,1.0,1.0,0.0,1.0,-2.65373158454895,2.653726100921631,5.662945113726892e-06,2.050142765045166,0.8739808201789856,0.8739808201789856,0.0,89.89469146728516,115.0,33519.74609375,0.0,1473.9827880859375,1.0,281.2411804199219,283.48760986328125,291.7693176269531,293.8857727050781,293.1499938964844,293.1499938964844,281.54998779296875,36508.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325961232185364,1.0,0.0,0.0,3.557961225509644,3.5579845905303955,8.446868378086947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.7451171875,0.0,1436.8721923828125,1895.4371337890625,0.0,2772.6259765625,0.8851319551467896,1.0,0.0,3.0,1.0,0.0
12059880,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.9701046943664552,0.3806463479995727,0.3425649106502533,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9990000128746032,0.5538322329521179,0.402226835489273,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.9778223633766174,0.3913537859916687,0.2732384502887726,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8798822164535522,0.2902334630489349,0.2754268646240234,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.783558189868927,0.2030059248208999,0.916991412639618,284.76812744140625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.384033203125,284.77154541015625,1.0,0.4846908450126648,1.0,1.0,0.0,1.0,-2.65373158454895,2.653726100921631,5.662945113726892e-06,2.050142765045166,0.8739808201789856,0.8739808201789856,0.0,89.89469146728516,115.0,33519.74609375,0.0,1473.9827880859375,1.0,281.2411804199219,283.48760986328125,291.7693176269531,293.8857727050781,293.1499938964844,293.1499938964844,281.54998779296875,36508.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325961232185364,1.0,0.0,0.0,3.557961225509644,3.5579845905303955,8.446868378086947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.7451171875,0.0,1436.8721923828125,1895.4371337890625,0.0,2772.6259765625,0.8851319551467896,1.0,0.0,3.0,1.0,0.0
12059940,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9571977257728576,0.3823007941246032,0.3440998494625091,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.5613099336624146,0.4202445745468139,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9684353470802308,0.3965929746627807,0.2769125401973724,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8695312142372131,0.2927340269088745,0.2778635621070862,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7745521664619446,0.2049328982830047,0.9260767698287964,285.00006103515625,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4161682128906,285.0039978027344,1.0,0.4944669306278229,1.0,1.0,0.0,1.0,-2.6954662799835205,2.695460557937622,5.842064638272859e-06,2.082193851470948,0.876465916633606,0.876465916633606,0.0,95.32742309570312,135.0,32944.3984375,0.0,1556.62109375,1.0,281.5407409667969,283.7523803710937,291.8052673339844,293.8827514648437,293.1499938964844,293.1499938964844,281.8500061035156,36160.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197364807128906,1.0,0.0,0.0,3.5509581565856934,3.550981283187866,8.413649652538879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.07373046875,0.0,1426.9146728515625,1895.4371337890625,0.0,2653.128173828125,0.8833194971084595,1.0,0.0,3.0,1.0,0.0
12060000,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9571977257728576,0.3823007941246032,0.3440998494625091,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.5613099336624146,0.4202445745468139,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9684353470802308,0.3965929746627807,0.2769125401973724,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8695312142372131,0.2927340269088745,0.2778635621070862,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7745521664619446,0.2049328982830047,0.9260767698287964,285.00006103515625,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4161682128906,285.0039978027344,1.0,0.4944669306278229,1.0,1.0,0.0,1.0,-2.6954662799835205,2.695460557937622,5.842064638272859e-06,2.082193851470948,0.876465916633606,0.876465916633606,0.0,95.32742309570312,135.0,32944.3984375,0.0,1556.62109375,1.0,281.5407409667969,283.7523803710937,291.8052673339844,293.8827514648437,293.1499938964844,293.1499938964844,281.8500061035156,36160.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197364807128906,1.0,0.0,0.0,3.5509581565856934,3.550981283187866,8.413649652538879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.07373046875,0.0,1426.9146728515625,1895.4371337890625,0.0,2653.128173828125,0.8833194971084595,1.0,0.0,3.0,1.0,0.0
12060060,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.9337255358695984,0.3842584490776062,0.346051275730133,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9990000128746032,0.5646789073944092,0.4516278207302093,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.9490744471549988,0.4021811187267303,0.2809423506259918,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.8519465327262878,0.2954738438129425,0.2806740999221802,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7589945197105408,0.2069897353649139,0.9365280866622924,285.2377624511719,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4210205078125,285.2418212890625,1.0,0.5093252658843994,1.0,1.0,0.0,1.0,-2.7562901973724365,2.75628399848938,6.10855295235524e-06,2.12911319732666,0.882169246673584,0.882169246673584,0.0,104.8374252319336,155.0,32521.21875,0.0,1688.8311767578125,1.0,281.8406982421875,284.01971435546875,291.835205078125,293.88671875,293.1499938964844,293.1499938964844,282.1499938964844,35791.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109826445579529,1.0,0.0,0.0,3.5577752590179443,3.557798147201538,8.44598503135785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.20361328125,0.0,1431.4442138671875,1895.4371337890625,0.0,2572.24560546875,0.8845693469047546,1.0,0.0,3.0,1.0,0.0
12060120,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.9337255358695984,0.3842584490776062,0.346051275730133,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9990000128746032,0.5646789073944092,0.4516278207302093,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.9490744471549988,0.4021811187267303,0.2809423506259918,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.8519465327262878,0.2954738438129425,0.2806740999221802,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7589945197105408,0.2069897353649139,0.9365280866622924,285.2377624511719,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4210205078125,285.2418212890625,1.0,0.5093252658843994,1.0,1.0,0.0,1.0,-2.7562901973724365,2.75628399848938,6.10855295235524e-06,2.12911319732666,0.882169246673584,0.882169246673584,0.0,104.8374252319336,155.0,32521.21875,0.0,1688.8311767578125,1.0,281.8406982421875,284.01971435546875,291.835205078125,293.88671875,293.1499938964844,293.1499938964844,282.1499938964844,35791.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109826445579529,1.0,0.0,0.0,3.5577752590179443,3.557798147201538,8.44598503135785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.20361328125,0.0,1431.4442138671875,1895.4371337890625,0.0,2572.24560546875,0.8845693469047546,1.0,0.0,3.0,1.0,0.0
12060180,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.9061784148216248,0.3864506483078003,0.3483266234397888,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5644874572753906,0.4916909039020538,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.9239968657493592,0.4080337584018707,0.2852475345134735,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.8322173357009888,0.298398345708847,0.2837776243686676,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.7414321899414062,0.2090913504362106,0.9477653503417968,285.47705078125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40643310546875,285.4814758300781,1.0,0.5276577472686768,1.0,1.0,0.0,1.0,-2.8295722007751465,2.8295657634735107,6.437715455831494e-06,2.185732364654541,0.8910766243934631,0.8910766243934631,0.0,117.65567016601562,173.0,32250.896484375,0.0,1861.995361328125,1.0,282.1408386230469,284.2876281738281,291.85430908203125,293.8885192871094,293.1499938964844,293.1499938964844,282.45001220703125,35424.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052902221679688,1.0,0.0,0.0,3.578346967697144,3.5783700942993164,8.543939884475549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.35205078125,0.0,1450.6815185546875,1895.4371337890625,0.0,2519.89013671875,0.8888916373252869,1.0,0.0,3.0,1.0,0.0
12060240,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.9061784148216248,0.3864506483078003,0.3483266234397888,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5644874572753906,0.4916909039020538,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.9239968657493592,0.4080337584018707,0.2852475345134735,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.8322173357009888,0.298398345708847,0.2837776243686676,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.7414321899414062,0.2090913504362106,0.9477653503417968,285.47705078125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40643310546875,285.4814758300781,1.0,0.5276577472686768,1.0,1.0,0.0,1.0,-2.8295722007751465,2.8295657634735107,6.437715455831494e-06,2.185732364654541,0.8910766243934631,0.8910766243934631,0.0,117.65567016601562,173.0,32250.896484375,0.0,1861.995361328125,1.0,282.1408386230469,284.2876281738281,291.85430908203125,293.8885192871094,293.1499938964844,293.1499938964844,282.45001220703125,35424.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052902221679688,1.0,0.0,0.0,3.578346967697144,3.5783700942993164,8.543939884475549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.35205078125,0.0,1450.6815185546875,1895.4371337890625,0.0,2519.89013671875,0.8888916373252869,1.0,0.0,3.0,1.0,0.0
12060300,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.8939332365989685,0.3876165747642517,0.3495175242424011,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.9990000128746032,0.5632970929145813,0.5131823420524597,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.9116559028625488,0.411038726568222,0.2874534428119659,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.8226712346076965,0.2999130487442016,0.2853913605213165,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402282714844,0.7330191135406494,0.2101453095674514,0.9534820318222046,285.64599609375,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3944702148437,285.6571655273437,1.0,0.5374177694320679,1.0,1.0,0.0,1.0,-2.868294477462769,2.8682878017425537,6.615240636165254e-06,2.215698003768921,0.8973550200462341,0.8973550200462341,0.0,124.89535522460938,173.0,31807.146484375,0.0,1959.1856689453125,1.0,282.3966979980469,284.49053955078125,291.8332214355469,293.7955017089844,293.1499938964844,293.1499938964844,282.45001220703125,35231.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008406162261963,1.0,0.0,0.0,3.5934736728668213,3.593497037887573,8.616328273092222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.0859375,0.0,1465.5203857421875,1895.4371337890625,0.0,2479.113037109375,0.8921677470207214,1.0,0.0,3.0,1.0,0.0
12060360,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8817183971405029,0.3888670802116394,0.3508853614330292,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7199401855469,0.9985269904136658,0.5616245269775391,0.5329643487930298,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.9000386595726013,0.414125382900238,0.2897846400737762,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.8128357529640198,0.3014861345291137,0.287125676870346,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.724532425403595,0.2112268507480621,0.9595595002174376,285.7196044921875,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3818359375,285.7228698730469,1.0,0.5473729372024536,1.0,1.0,0.0,1.0,-2.906121253967285,2.9061145782470703,6.791442046960583e-06,2.2451701164245605,0.9032686948776244,0.9032686948776244,0.0,132.84751892089844,191.0,32070.912109375,0.0,2060.699462890625,1.0,282.4416198730469,284.5592041015625,291.86505126953125,293.89166259765625,293.1499938964844,293.1499938964844,282.1499938964844,35074.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021410703659058,1.0,0.0,0.0,3.6120662689208975,3.6120898723602295,8.705720233592729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.833984375,0.0,1484.5186767578125,1895.4371337890625,0.0,2491.0166015625,0.8961747884750366,1.0,0.0,3.0,1.0,0.0
12060420,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.8463852405548096,0.3891927301883697,0.3526572287082672,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9605466723442078,0.5590420365333557,0.5310952663421631,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8656713366508484,0.4185046851634979,0.2938897609710693,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.7808667421340942,0.3033210337162018,0.2901619076728821,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.6964865922927856,0.212334930896759,0.9703510999679564,285.5496520996094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3535461425781,285.5481872558594,1.0,0.5642911791801453,1.0,1.0,0.0,1.0,-2.927410840988159,2.927403926849365,6.892636974953348e-06,2.262199878692627,0.9099194407463074,0.9099194407463074,0.0,156.2381591796875,194.0,33201.78515625,0.0,2213.54736328125,1.0,282.1581420898437,284.338623046875,291.9681091308594,294.1483764648437,293.1499938964844,293.1499938964844,281.8500061035156,35133.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293741941452026,1.0,0.0,0.0,3.645219564437866,3.645243406295776,8.866264238349686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.09228515625,0.0,1521.3826904296875,1895.4371337890625,0.0,2742.62060546875,0.9035989046096802,1.0,0.0,3.0,1.0,0.0
12060480,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.8463852405548096,0.3891927301883697,0.3526572287082672,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9605466723442078,0.5590420365333557,0.5310952663421631,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8656713366508484,0.4185046851634979,0.2938897609710693,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.7808667421340942,0.3033210337162018,0.2901619076728821,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.6964865922927856,0.212334930896759,0.9703510999679564,285.5496520996094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3535461425781,285.5481872558594,1.0,0.5642911791801453,1.0,1.0,0.0,1.0,-2.927410840988159,2.927403926849365,6.892636974953348e-06,2.262199878692627,0.9099194407463074,0.9099194407463074,0.0,156.2381591796875,194.0,33201.78515625,0.0,2213.54736328125,1.0,282.1581420898437,284.338623046875,291.9681091308594,294.1483764648437,293.1499938964844,293.1499938964844,281.8500061035156,35133.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293741941452026,1.0,0.0,0.0,3.645219564437866,3.645243406295776,8.866264238349686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.09228515625,0.0,1521.3826904296875,1895.4371337890625,0.0,2742.62060546875,0.9035989046096802,1.0,0.0,3.0,1.0,0.0
12060540,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609619140625,0.8300197124481201,0.3881222903728485,0.3524863719940185,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.9385807514190674,0.5578975081443787,0.5304440855979919,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.850442111492157,0.4208609163761139,0.2961078584194183,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614807128906,0.7658669948577881,0.3038147389888763,0.2913839519023895,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.6823001503944397,0.2124092429876327,0.9740992188453674,285.3607788085937,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3329162597656,285.3577880859375,1.0,0.5728965401649475,1.0,1.0,0.0,1.0,-2.9350740909576416,2.935067176818848,6.928965831320966e-06,2.26820707321167,0.912667751312256,0.912667751312256,0.0,169.5884552001953,194.0,34223.4140625,0.0,2293.731689453125,1.0,281.86724853515625,284.1048889160156,291.9762878417969,294.25799560546875,293.1499938964844,293.1499938964844,281.8500061035156,35293.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520826697349548,1.0,0.0,0.0,3.666512489318848,3.666536569595337,8.970148428488756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.6455078125,0.0,1546.3095703125,1895.4371337890625,0.0,2954.78125,0.9084619879722596,1.0,0.0,3.0,1.0,0.0
12060600,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8268134593963623,0.3878055214881897,0.3522941470146179,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.93416827917099,0.5576762557029724,0.5302873253822327,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495483398437,0.8476042151451111,0.4213988482952118,0.296556681394577,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.7629909515380859,0.3038715422153473,0.2915572822093963,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504943847656,0.6795117855072021,0.2123636156320572,0.9744832515716552,285.3495178222656,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.32818603515625,285.3475036621094,1.0,0.5745903849601746,1.0,1.0,0.0,1.0,-2.935864925384521,2.9358580112457275,6.932690212124726e-06,2.2688136100769043,0.9135963916778564,0.9135963916778564,0.0,172.33206176757812,182.0,34249.375,0.0,2308.869384765625,1.0,281.8583374023437,284.09295654296875,291.9544677734375,294.22723388671875,293.1499938964844,293.1499938964844,281.54998779296875,35317.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854862630367279,1.0,0.0,0.0,3.671269416809082,3.6712934970855713,8.993439450932783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.6103515625,0.0,1551.82421875,1895.4371337890625,0.0,2980.834716796875,0.9095521569252014,1.0,0.0,3.0,1.0,0.0
