time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060660,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.8204668760299683,0.3857879936695099,0.3507776856422424,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9260994791984558,0.5564063787460327,0.5292954444885254,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8437280654907227,0.4236674606800079,0.2983556091785431,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.7580558061599731,0.3037562072277069,0.2917667031288147,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.6743397116661072,0.2117852419614792,0.9733588099479676,285.1479187011719,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.30377197265625,285.1458740234375,1.0,0.5766160488128662,1.0,1.0,0.0,1.0,-2.933921813964844,2.93391489982605,6.923545242898399e-06,2.267324686050415,0.9145850539207458,0.9145850539207458,0.0,177.05958557128906,170.0,35305.78125,0.0,2329.0693359375,1.0,281.5581970214844,283.8497314453125,291.9107360839844,294.2518615722656,293.1499938964844,293.1499938964844,281.25,35548.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737794756889343,1.0,0.0,0.0,3.688754320144653,3.6887786388397217,9.079308256332296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.0458984375,0.0,1573.3023681640625,1895.4371337890625,0.0,3158.2607421875,0.913623034954071,1.0,0.0,3.0,1.0,0.0
12060720,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.8204668760299683,0.3857879936695099,0.3507776856422424,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9260994791984558,0.5564063787460327,0.5292954444885254,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8437280654907227,0.4236674606800079,0.2983556091785431,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.7580558061599731,0.3037562072277069,0.2917667031288147,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.6743397116661072,0.2117852419614792,0.9733588099479676,285.1479187011719,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.30377197265625,285.1458740234375,1.0,0.5766160488128662,1.0,1.0,0.0,1.0,-2.933921813964844,2.93391489982605,6.923545242898399e-06,2.267324686050415,0.9145850539207458,0.9145850539207458,0.0,177.05958557128906,170.0,35305.78125,0.0,2329.0693359375,1.0,281.5581970214844,283.8497314453125,291.9107360839844,294.2518615722656,293.1499938964844,293.1499938964844,281.25,35548.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737794756889343,1.0,0.0,0.0,3.688754320144653,3.6887786388397217,9.079308256332296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.0458984375,0.0,1573.3023681640625,1895.4371337890625,0.0,3158.2607421875,0.913623034954071,1.0,0.0,3.0,1.0,0.0
12060780,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8210175037384033,0.3834933638572693,0.3487118184566498,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9280685782432556,0.5549630522727966,0.5279206037521362,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8471144437789917,0.4256260991096496,0.2997064292430877,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7596831917762756,0.3032915592193603,0.2913256287574768,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6752601861953735,0.2108876556158065,0.9692898392677308,284.94366455078125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2804870605469,284.9415588378906,1.0,0.5740631818771362,1.0,1.0,0.0,1.0,-2.9259932041168213,2.925986289978028,6.88601039655623e-06,2.261125087738037,0.9128315448760986,0.9128315448760986,0.0,174.83050537109375,158.0,36268.8515625,0.0,2303.84423828125,1.0,281.258056640625,283.6069641113281,291.8695373535156,294.2685546875,293.1499938964844,293.1499938964844,280.95001220703125,35810.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883804082870483,1.0,0.0,0.0,3.696563720703125,3.696588039398194,9.117791819335253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.11328125,0.0,1584.1541748046875,1895.4371337890625,0.0,3295.05810546875,0.9155475497245787,1.0,0.0,3.0,1.0,0.0
12060840,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8210175037384033,0.3834933638572693,0.3487118184566498,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9280685782432556,0.5549630522727966,0.5279206037521362,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8471144437789917,0.4256260991096496,0.2997064292430877,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7596831917762756,0.3032915592193603,0.2913256287574768,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6752601861953735,0.2108876556158065,0.9692898392677308,284.94366455078125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2804870605469,284.9415588378906,1.0,0.5740631818771362,1.0,1.0,0.0,1.0,-2.9259932041168213,2.925986289978028,6.88601039655623e-06,2.261125087738037,0.9128315448760986,0.9128315448760986,0.0,174.83050537109375,158.0,36268.8515625,0.0,2303.84423828125,1.0,281.258056640625,283.6069641113281,291.8695373535156,294.2685546875,293.1499938964844,293.1499938964844,280.95001220703125,35810.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883804082870483,1.0,0.0,0.0,3.696563720703125,3.696588039398194,9.117791819335253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.11328125,0.0,1584.1541748046875,1895.4371337890625,0.0,3295.05810546875,0.9155475497245787,1.0,0.0,3.0,1.0,0.0
12060900,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8230181932449341,0.3822937309741974,0.3476013243198395,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.931511163711548,0.5541679263114929,0.5271404385566711,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.85065758228302,0.4265400171279907,0.3003078699111938,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.7621403932571411,0.3029848933219909,0.290978729724884,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.6772409081459045,0.2103747576475143,0.966666340827942,284.79425048828125,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2695617675781,284.7852783203125,1.0,0.5716859102249146,1.0,1.0,0.0,1.0,-2.9208743572235107,2.920867681503296,6.861815109004965e-06,2.257114887237549,0.9103461503982544,0.9103461503982544,0.0,172.0624237060547,158.0,37137.953125,0.0,2281.005615234375,1.0,281.0002746582031,283.4202880859375,291.87701416015625,294.3756408691406,293.1499938964844,293.1499938964844,280.95001220703125,35963.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971741199493408,1.0,0.0,0.0,3.6967289447784415,3.69675350189209,9.118607522395904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.5146484375,0.0,1585.5040283203125,1895.4371337890625,0.0,3377.22900390625,0.9156535863876344,1.0,0.0,3.0,1.0,0.0
12060960,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.8256461024284363,0.3810215592384338,0.3463315367698669,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.9358781576156616,0.5532540678977966,0.526168942451477,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.8549485206604004,0.4273812174797058,0.3007928133010864,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381896972656,0.7652520537376404,0.3026087284088135,0.2905058860778808,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.6798158288002014,0.2098089456558227,0.9635695815086364,284.7377624511719,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2584228515625,284.7357482910156,1.0,0.5687602758407593,1.0,1.0,0.0,1.0,-2.9144740104675293,2.914467096328736,6.831646714999806e-06,2.2521121501922607,0.9083240628242492,0.9083240628242492,0.0,168.642822265625,146.0,37156.03125,0.0,2252.76123046875,1.0,280.95751953125,283.3651733398437,291.8340759277344,294.286376953125,293.1499938964844,293.1499938964844,280.6499938964844,36093.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007161855697632,1.0,0.0,0.0,3.693897247314453,3.6939218044281006,9.10464279968437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.61328125,0.0,1583.2655029296875,1895.4371337890625,0.0,3410.259521484375,0.9151402115821838,1.0,0.0,3.0,1.0,0.0
12061020,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.8331129550933838,0.3784059584140777,0.3437296450138092,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333251953125,0.947494387626648,0.5512334704399109,0.5240347981452942,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335388183594,0.8661561012268066,0.4289737641811371,0.3016936480998993,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.7737260460853577,0.3017628192901611,0.2894335389137268,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.6869993805885315,0.2086181491613388,0.9568749070167542,284.5335388183594,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2379150390625,284.5314636230469,1.0,0.5617818832397461,1.0,1.0,0.0,1.0,-2.900529861450196,2.9005231857299805,6.766119895473821e-06,2.241198778152466,0.9010993242263794,0.9010993242263794,0.0,160.1864471435547,134.0,37969.46484375,0.0,2186.65283203125,1.0,280.6580810546875,283.1276550292969,291.79931640625,294.30181884765625,293.1499938964844,293.1499938964844,280.3500061035156,36396.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117621183395386,1.0,0.0,0.0,3.6800057888031006,3.680030345916748,9.036293135977758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.32763671875,0.0,1569.7987060546875,1895.4371337890625,0.0,3512.94970703125,0.9122342467308044,1.0,0.0,3.0,1.0,0.0
12061080,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.8331129550933838,0.3784059584140777,0.3437296450138092,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333251953125,0.947494387626648,0.5512334704399109,0.5240347981452942,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335388183594,0.8661561012268066,0.4289737641811371,0.3016936480998993,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.7737260460853577,0.3017628192901611,0.2894335389137268,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.6869993805885315,0.2086181491613388,0.9568749070167542,284.5335388183594,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2379150390625,284.5314636230469,1.0,0.5617818832397461,1.0,1.0,0.0,1.0,-2.900529861450196,2.9005231857299805,6.766119895473821e-06,2.241198778152466,0.9010993242263794,0.9010993242263794,0.0,160.1864471435547,134.0,37969.46484375,0.0,2186.65283203125,1.0,280.6580810546875,283.1276550292969,291.79931640625,294.30181884765625,293.1499938964844,293.1499938964844,280.3500061035156,36396.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117621183395386,1.0,0.0,0.0,3.6800057888031006,3.680030345916748,9.036293135977758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.32763671875,0.0,1569.7987060546875,1895.4371337890625,0.0,3512.94970703125,0.9122342467308044,1.0,0.0,3.0,1.0,0.0
12061140,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305358886719,0.8430729508399963,0.3756774365901947,0.3409767150878906,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302001953125,0.9616569876670836,0.5489643812179565,0.5216064453125,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304138183594,0.8804208636283875,0.4304344952106476,0.3024640381336212,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.330810546875,0.7847526669502258,0.3007893562316894,0.2881860733032226,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.696410059928894,0.2073434591293335,0.949549913406372,284.3304138183594,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21929931640625,284.3284606933594,1.0,0.5537433624267578,1.0,1.0,0.0,1.0,-2.884925365447998,2.884918689727783,6.6931615947396494e-06,2.2289843559265137,0.8911754488945007,0.8911754488945007,0.0,150.4207000732422,122.0,38717.51953125,0.0,2111.89599609375,1.0,280.35797119140625,282.8937072753906,291.76416015625,294.313720703125,293.1499938964844,293.1499938964844,280.6499938964844,36723.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219599366188048,1.0,0.0,0.0,3.653974771499634,3.653998851776123,8.90890589744231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.44970703125,0.0,1543.0146484375,1895.4371337890625,0.0,3607.23486328125,0.9066357612609864,1.0,0.0,3.0,1.0,0.0
12061200,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305358886719,0.8430729508399963,0.3756774365901947,0.3409767150878906,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302001953125,0.9616569876670836,0.5489643812179565,0.5216064453125,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304138183594,0.8804208636283875,0.4304344952106476,0.3024640381336212,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.330810546875,0.7847526669502258,0.3007893562316894,0.2881860733032226,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.696410059928894,0.2073434591293335,0.949549913406372,284.3304138183594,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21929931640625,284.3284606933594,1.0,0.5537433624267578,1.0,1.0,0.0,1.0,-2.884925365447998,2.884918689727783,6.6931615947396494e-06,2.2289843559265137,0.8911754488945007,0.8911754488945007,0.0,150.4207000732422,122.0,38717.51953125,0.0,2111.89599609375,1.0,280.35797119140625,282.8937072753906,291.76416015625,294.313720703125,293.1499938964844,293.1499938964844,280.6499938964844,36723.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219599366188048,1.0,0.0,0.0,3.653974771499634,3.653998851776123,8.90890589744231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.44970703125,0.0,1543.0146484375,1895.4371337890625,0.0,3607.23486328125,0.9066357612609864,1.0,0.0,3.0,1.0,0.0
12061260,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937744140625,0.8585153818130493,0.3746897876262665,0.3391601145267486,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939880371094,0.9799935817718506,0.5483956933021545,0.5200749039649963,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.900617778301239,0.4334243535995483,0.3038560152053833,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935913085937,0.8007963299751282,0.3008227348327636,0.2874397933483124,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931335449219,0.7102092504501343,0.2068417966365814,0.9439526796340942,284.4938659667969,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.21759033203125,284.4950561523437,1.0,0.5453574657440186,1.0,1.0,0.0,1.0,-2.8749358654022217,2.874929189682007,6.646152996836463e-06,2.220937013626098,0.8864173293113708,0.8864173293113708,0.0,138.97869873046875,110.0,37455.9375,0.0,2039.0042724609373,1.0,280.6419372558594,283.1065979003906,291.6339111328125,294.03692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36679.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056109189987184,1.0,0.0,0.0,3.6278793811798096,3.627903461456299,8.782112104199769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.45458984375,0.0,1513.74755859375,1895.4371337890625,0.0,3455.82763671875,0.9008133411407472,1.0,0.0,3.0,1.0,0.0
12061320,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937744140625,0.8585153818130493,0.3746897876262665,0.3391601145267486,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939880371094,0.9799935817718506,0.5483956933021545,0.5200749039649963,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.900617778301239,0.4334243535995483,0.3038560152053833,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935913085937,0.8007963299751282,0.3008227348327636,0.2874397933483124,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931335449219,0.7102092504501343,0.2068417966365814,0.9439526796340942,284.4938659667969,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.21759033203125,284.4950561523437,1.0,0.5453574657440186,1.0,1.0,0.0,1.0,-2.8749358654022217,2.874929189682007,6.646152996836463e-06,2.220937013626098,0.8864173293113708,0.8864173293113708,0.0,138.97869873046875,110.0,37455.9375,0.0,2039.0042724609373,1.0,280.6419372558594,283.1065979003906,291.6339111328125,294.03692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36679.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056109189987184,1.0,0.0,0.0,3.6278793811798096,3.627903461456299,8.782112104199769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.45458984375,0.0,1513.74755859375,1895.4371337890625,0.0,3455.82763671875,0.9008133411407472,1.0,0.0,3.0,1.0,0.0
12061380,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.8816500902175903,0.3751190900802612,0.3388379514217376,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.9990000128746032,0.5495159029960632,0.5178244113922119,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.930891215801239,0.4377481341361999,0.3063108921051025,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.8224110007286072,0.3019434809684753,0.2877885997295379,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.7283468246459961,0.2072938233613968,0.9427026510238647,284.6803283691406,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2296447753906,284.68145751953125,1.0,0.5373690724372864,1.0,1.0,0.0,1.0,-2.874204158782959,2.874197483062744,6.64282197249122e-06,2.2203948497772217,0.8843590617179871,0.8843590617179871,0.0,126.46033477783205,98.0,36254.50390625,0.0,1976.0946044921875,1.0,280.9416198730469,283.3404235839844,291.5813903808594,293.8896484375,293.1499938964844,293.1499938964844,281.25,36507.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868089318275452,1.0,0.0,0.0,3.608275890350342,3.608299732208252,8.687459285283694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.03271484375,0.0,1490.995361328125,1895.4371337890625,0.0,3280.352783203125,0.8963300585746765,1.0,0.0,3.0,1.0,0.0
12061440,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.8816500902175903,0.3751190900802612,0.3388379514217376,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.9990000128746032,0.5495159029960632,0.5178244113922119,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.930891215801239,0.4377481341361999,0.3063108921051025,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.8224110007286072,0.3019434809684753,0.2877885997295379,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.7283468246459961,0.2072938233613968,0.9427026510238647,284.6803283691406,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2296447753906,284.68145751953125,1.0,0.5373690724372864,1.0,1.0,0.0,1.0,-2.874204158782959,2.874197483062744,6.64282197249122e-06,2.2203948497772217,0.8843590617179871,0.8843590617179871,0.0,126.46033477783205,98.0,36254.50390625,0.0,1976.0946044921875,1.0,280.9416198730469,283.3404235839844,291.5813903808594,293.8896484375,293.1499938964844,293.1499938964844,281.25,36507.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868089318275452,1.0,0.0,0.0,3.608275890350342,3.608299732208252,8.687459285283694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.03271484375,0.0,1490.995361328125,1895.4371337890625,0.0,3280.352783203125,0.8963300585746765,1.0,0.0,3.0,1.0,0.0
12061500,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8900772333145142,0.3754966855049133,0.3389676213264465,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.9990000128746032,0.5513418912887573,0.504000723361969,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9425063729286194,0.4400877356529236,0.3077704608440399,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8298869132995605,0.3026754856109619,0.2882707118988037,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.7347298860549927,0.2076918184757232,0.9435199499130248,284.8090209960937,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2389221191406,284.8162841796875,1.0,0.5327408313751221,1.0,1.0,0.0,1.0,-2.860503435134888,2.860496759414673,6.579644832527265e-06,2.209811449050904,0.8846611380577087,0.8846611380577087,0.0,122.10890197753906,98.0,35139.71875,0.0,1932.9378662109373,1.0,281.19732666015625,283.51190185546875,291.5392761230469,293.73541259765625,293.1499938964844,293.1499938964844,281.25,36388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875754714012146,1.0,0.0,0.0,3.601322650909424,3.601346254348755,8.654009775455052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.9501953125,0.0,1482.549072265625,1895.4371337890625,0.0,3176.783935546875,0.8947301506996155,1.0,0.0,3.0,1.0,0.0
12061560,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9000023603439331,0.3759677112102508,0.3392393290996551,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9990000128746032,0.5547277331352234,0.4883789420127868,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9553442001342772,0.4425239562988281,0.309340238571167,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8386300206184387,0.3035115003585815,0.2888737320899963,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7422900795936584,0.2081966251134872,0.9448609948158264,284.84478759765625,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2524108886719,284.84478759765625,1.0,0.5278383493423462,1.0,1.0,0.0,1.0,-2.8463668823242188,2.846360445022583,6.514626420539571e-06,2.198824405670166,0.8843598961830139,0.8843598961830139,0.0,117.42578125,101.0,34821.33203125,0.0,1887.424072265625,1.0,281.24176025390625,283.55419921875,291.548095703125,293.7717590332031,293.1499938964844,293.1499938964844,281.54998779296875,36295.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697807788848877,1.0,0.0,0.0,3.59671950340271,3.596742868423462,8.63190052768914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.86474609375,0.0,1476.872802734375,1895.4371337890625,0.0,3120.754150390625,0.8935995697975159,1.0,0.0,3.0,1.0,0.0
12061620,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9148347973823548,0.3771217167377472,0.3399985730648041,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.5640227198600769,0.4677647054195404,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9729180335998536,0.4476121962070465,0.3126582205295563,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8516367077827454,0.3054088950157165,0.2903758883476257,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7536153793334961,0.2094377726316452,0.9490468502044678,285.0207824707031,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.29376220703125,285.0213317871094,1.0,0.5227879285812378,1.0,1.0,0.0,1.0,-2.8333041667938232,2.8332977294921875,6.453934474848211e-06,2.1882638931274414,0.886756956577301,0.886756956577301,0.0,111.64124298095705,119.0,33698.640625,0.0,1838.774169921875,1.0,281.5412292480469,283.7806396484375,291.5150146484375,293.6645202636719,293.1499938964844,293.1499938964844,281.8500061035156,36050.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538159728050232,1.0,0.0,0.0,3.5940983295440674,3.59412169456482,8.619323352831998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.76025390625,0.0,1472.2314453125,1895.4371337890625,0.0,2971.0244140625,0.8928444981575012,1.0,0.0,3.0,1.0,0.0
12061680,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9148347973823548,0.3771217167377472,0.3399985730648041,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.5640227198600769,0.4677647054195404,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9729180335998536,0.4476121962070465,0.3126582205295563,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8516367077827454,0.3054088950157165,0.2903758883476257,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7536153793334961,0.2094377726316452,0.9490468502044678,285.0207824707031,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.29376220703125,285.0213317871094,1.0,0.5227879285812378,1.0,1.0,0.0,1.0,-2.8333041667938232,2.8332977294921875,6.453934474848211e-06,2.1882638931274414,0.886756956577301,0.886756956577301,0.0,111.64124298095705,119.0,33698.640625,0.0,1838.774169921875,1.0,281.5412292480469,283.7806396484375,291.5150146484375,293.6645202636719,293.1499938964844,293.1499938964844,281.8500061035156,36050.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538159728050232,1.0,0.0,0.0,3.5940983295440674,3.59412169456482,8.619323352831998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.76025390625,0.0,1472.2314453125,1895.4371337890625,0.0,2971.0244140625,0.8928444981575012,1.0,0.0,3.0,1.0,0.0
12061740,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.916248381137848,0.3784612417221069,0.3410847783088684,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.9990000128746032,0.5717973113059998,0.4673622548580169,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.9763347506523132,0.4524280726909637,0.3159100115299225,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.8535262942314148,0.3073529005050659,0.292117178440094,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7553213238716125,0.2108353078365326,0.95486581325531,285.2087707519531,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.33447265625,285.2114562988281,1.0,0.5254806280136108,1.0,1.0,0.0,1.0,-2.847086429595948,2.8470799922943115,6.515763743664138e-06,2.198406219482422,0.8913649916648865,0.8913649916648865,0.0,112.03492736816406,119.0,32896.91796875,0.0,1862.4337158203125,1.0,281.8363952636719,284.014892578125,291.4802551269531,293.56524658203125,293.1499938964844,293.1499938964844,281.8500061035156,35794.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404670357704163,1.0,0.0,0.0,3.6004509925842285,3.6004743576049805,8.64982041548501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.30712890625,0.0,1477.2203369140625,1895.4371337890625,0.0,2846.0791015625,0.8940891027450562,1.0,0.0,3.0,1.0,0.0
12061800,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9156680703163148,0.3786360323429107,0.3412712812423706,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.9990000128746032,0.5726497769355774,0.4683943092823028,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.976121723651886,0.453080952167511,0.3163836300373077,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.8531718850135803,0.3076200187206268,0.2923879623413086,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.7550252079963684,0.211033895611763,0.955820083618164,285.2149353027344,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3387756347656,285.21685791015625,1.0,0.5262461304664612,1.0,1.0,0.0,1.0,-2.850590229034424,2.850583553314209,6.531726285174955e-06,2.2010738849639893,0.8918666839599609,0.8918666839599609,0.0,112.42353057861328,137.0,32910.765625,0.0,1869.879638671875,1.0,281.84112548828125,284.0214538574219,291.4861755371094,293.5794372558594,293.1499938964844,293.1499938964844,282.1499938964844,35773.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401466608047485,1.0,0.0,0.0,3.601778507232666,3.601802110671997,8.656200520817947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.673828125,0.0,1478.5025634765625,1895.4371337890625,0.0,2843.085693359375,0.8943651914596558,1.0,0.0,3.0,1.0,0.0
12061860,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.9058039784431458,0.3805784583091736,0.3430457413196563,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9990000128746032,0.5780343413352966,0.4847974181175232,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.9694955348968506,0.4590015411376953,0.320516288280487,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.8460499048233032,0.3101499676704407,0.2948462069034576,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.7489314675331116,0.2129228711128235,0.9647094011306764,285.4479064941406,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3655700683594,285.4519348144531,1.0,0.5356127619743347,1.0,1.0,0.0,1.0,-2.891024351119995,2.8910176753997803,6.717759333696449e-06,2.23203706741333,0.9003452062606812,0.9003452062606812,0.0,118.1290283203125,155.0,32533.6484375,0.0,1963.040771484375,1.0,282.141357421875,284.2824401855469,291.4624938964844,293.5222473144531,293.1499938964844,293.1499938964844,282.45001220703125,35454.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299612998962402,1.0,0.0,0.0,3.621124505996704,3.621148109436035,8.749438507038576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.79638671875,0.0,1497.231689453125,1895.4371337890625,0.0,2748.085205078125,0.8984689116477966,1.0,0.0,3.0,1.0,0.0
12061920,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.9058039784431458,0.3805784583091736,0.3430457413196563,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9990000128746032,0.5780343413352966,0.4847974181175232,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.9694955348968506,0.4590015411376953,0.320516288280487,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.8460499048233032,0.3101499676704407,0.2948462069034576,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.7489314675331116,0.2129228711128235,0.9647094011306764,285.4479064941406,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3655700683594,285.4519348144531,1.0,0.5356127619743347,1.0,1.0,0.0,1.0,-2.891024351119995,2.8910176753997803,6.717759333696449e-06,2.23203706741333,0.9003452062606812,0.9003452062606812,0.0,118.1290283203125,155.0,32533.6484375,0.0,1963.040771484375,1.0,282.141357421875,284.2824401855469,291.4624938964844,293.5222473144531,293.1499938964844,293.1499938964844,282.45001220703125,35454.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299612998962402,1.0,0.0,0.0,3.621124505996704,3.621148109436035,8.749438507038576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.79638671875,0.0,1497.231689453125,1895.4371337890625,0.0,2748.085205078125,0.8984689116477966,1.0,0.0,3.0,1.0,0.0
12061980,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.8913478255271912,0.3830423057079315,0.3453967273235321,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.9990000128746032,0.5803566575050354,0.5114286541938782,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.956571102142334,0.4654559195041656,0.3251047730445862,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.8344994187355042,0.3130609095096588,0.2977742552757263,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.7389865517616272,0.2150910198688507,0.975431501865387,285.7073669433594,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753662109375,285.7105712890625,1.0,0.5491921305656433,1.0,1.0,0.0,1.0,-2.9477686882019043,2.9477617740631104,6.9837451519561e-06,2.275711297988892,0.9125457406044006,0.9125457406044006,0.0,127.41043090820312,158.0,32376.255859375,0.0,2104.274169921875,1.0,282.4414367675781,284.5549621582031,291.4433288574219,293.49041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35117.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244026303291321,1.0,0.0,0.0,3.653141498565674,3.653165578842163,8.904843866730516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.865234375,0.0,1530.0615234375,1895.4371337890625,0.0,2696.404052734375,0.905400812625885,1.0,0.0,3.0,1.0,0.0
12062040,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.8913478255271912,0.3830423057079315,0.3453967273235321,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.9990000128746032,0.5803566575050354,0.5114286541938782,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.956571102142334,0.4654559195041656,0.3251047730445862,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.8344994187355042,0.3130609095096588,0.2977742552757263,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.7389865517616272,0.2150910198688507,0.975431501865387,285.7073669433594,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753662109375,285.7105712890625,1.0,0.5491921305656433,1.0,1.0,0.0,1.0,-2.9477686882019043,2.9477617740631104,6.9837451519561e-06,2.275711297988892,0.9125457406044006,0.9125457406044006,0.0,127.41043090820312,158.0,32376.255859375,0.0,2104.274169921875,1.0,282.4414367675781,284.5549621582031,291.4433288574219,293.49041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35117.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244026303291321,1.0,0.0,0.0,3.653141498565674,3.653165578842163,8.904843866730516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.865234375,0.0,1530.0615234375,1895.4371337890625,0.0,2696.404052734375,0.905400812625885,1.0,0.0,3.0,1.0,0.0
12062100,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.885442316532135,0.3836202919483185,0.3464189171791076,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675048828125,0.9990000128746032,0.5799396634101868,0.522991955280304,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.568115234375,0.9511799216270448,0.4680905342102051,0.327298641204834,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.8299203515052795,0.3141651749610901,0.2991719543933868,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730285644531,0.7350679636001587,0.2159123867750167,0.980531632900238,285.568359375,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.36767578125,285.56011962890625,1.0,0.5549120903015137,1.0,1.0,0.0,1.0,-2.973363161087036,2.973356008529663,7.106072189344559e-06,2.295698404312134,0.9153568148612976,0.9153568148612976,0.0,131.62416076660156,158.0,33244.7265625,0.0,2169.759521484375,1.0,282.1985168457031,284.3824768066406,291.5268859863281,293.7290954589844,293.1499938964844,293.1499938964844,282.1499938964844,35147.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390912413597107,1.0,0.0,0.0,3.669518232345581,3.6695423126220703,8.984861210592499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.16259765625,0.0,1548.5819091796875,1895.4371337890625,0.0,2833.2255859375,0.9090259075164796,1.0,0.0,3.0,1.0,0.0
12062160,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.8792505860328674,0.3835141956806183,0.3466800451278686,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.9990000128746032,0.5784904956817627,0.5342674851417542,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.9454421401023864,0.4700983762741089,0.3289504051208496,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8252178430557251,0.3148080110549927,0.3000822067260742,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.7310066819190979,0.216357797384262,0.9838433265686036,285.5218200683594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3515625,285.5211486816406,1.0,0.5600519180297852,1.0,1.0,0.0,1.0,-2.9942994117736816,2.994292020797729,7.206721875263611e-06,2.311959743499756,0.91865736246109,0.91865736246109,0.0,135.64453125,161.0,33502.86328125,0.0,2227.036865234375,1.0,282.1573181152344,284.3333740234375,291.5175476074219,293.7145080566406,293.1499938964844,293.1499938964844,281.8500061035156,35195.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505908250808716,1.0,0.0,0.0,3.6839349269866943,3.683959245681762,9.055599434759642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.759765625,0.0,1565.173828125,1895.4371337890625,0.0,2940.8046875,0.9123193621635436,1.0,0.0,3.0,1.0,0.0
12062220,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.8636974096298218,0.3821746408939361,0.3461154997348785,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9922354817390442,0.5736608505249023,0.5449199080467224,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006896972656,0.9296584725379944,0.4730348289012909,0.3314662575721741,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8127476572990417,0.3151555955410003,0.3010280430316925,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.7201251983642578,0.21641606092453,0.9869014024734496,285.3007507324219,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.31396484375,285.2989196777344,1.0,0.5681307315826416,1.0,1.0,0.0,1.0,-3.015547275543213,3.01554012298584,7.310225555556826e-06,2.328732967376709,0.9215146899223328,0.9215146899223328,0.0,144.78082275390625,164.0,34424.12890625,0.0,2310.957763671875,1.0,281.85797119140625,284.0809936523437,291.477294921875,293.761962890625,293.1499938964844,293.1499938964844,281.54998779296875,35392.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758077025413513,1.0,0.0,0.0,3.707242488861084,3.707267045974731,9.170548196379968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.52978515625,0.0,1593.175537109375,1895.4371337890625,0.0,3177.280517578125,0.9176677465438844,1.0,0.0,3.0,1.0,0.0
12062280,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.8636974096298218,0.3821746408939361,0.3461154997348785,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9922354817390442,0.5736608505249023,0.5449199080467224,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006896972656,0.9296584725379944,0.4730348289012909,0.3314662575721741,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8127476572990417,0.3151555955410003,0.3010280430316925,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.7201251983642578,0.21641606092453,0.9869014024734496,285.3007507324219,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.31396484375,285.2989196777344,1.0,0.5681307315826416,1.0,1.0,0.0,1.0,-3.015547275543213,3.01554012298584,7.310225555556826e-06,2.328732967376709,0.9215146899223328,0.9215146899223328,0.0,144.78082275390625,164.0,34424.12890625,0.0,2310.957763671875,1.0,281.85797119140625,284.0809936523437,291.477294921875,293.761962890625,293.1499938964844,293.1499938964844,281.54998779296875,35392.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758077025413513,1.0,0.0,0.0,3.707242488861084,3.707267045974731,9.170548196379968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.52978515625,0.0,1593.175537109375,1895.4371337890625,0.0,3177.280517578125,0.9176677465438844,1.0,0.0,3.0,1.0,0.0
12062340,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8474134802818298,0.3798914849758148,0.3446125090122223,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9751472473144532,0.5695688724517822,0.5411931276321411,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9123929738998412,0.4750237166881561,0.3332645297050476,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7981204390525818,0.3146009445190429,0.3010682761669159,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7071504592895508,0.2156591564416885,0.9861047267913818,285.06011962890625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2851257324219,285.0579528808594,1.0,0.5727733969688416,1.0,1.0,0.0,1.0,-3.0092790126800537,3.0092718601226807,7.27993528926163e-06,2.3239219188690186,0.9209961295127868,0.9209961295127868,0.0,154.181884765625,167.0,35077.40234375,0.0,2348.8310546875,1.0,281.5576477050781,283.81475830078125,291.40234375,293.734375,293.1499938964844,293.1499938964844,281.25,35658.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931668996810913,1.0,0.0,0.0,3.720727682113648,3.720752239227295,9.237385256710696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.8017578125,0.0,1610.6884765625,1895.4371337890625,0.0,3339.81103515625,0.9208656549453736,1.0,0.0,3.0,1.0,0.0
12062400,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8474134802818298,0.3798914849758148,0.3446125090122223,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9751472473144532,0.5695688724517822,0.5411931276321411,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9123929738998412,0.4750237166881561,0.3332645297050476,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7981204390525818,0.3146009445190429,0.3010682761669159,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7071504592895508,0.2156591564416885,0.9861047267913818,285.06011962890625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2851257324219,285.0579528808594,1.0,0.5727733969688416,1.0,1.0,0.0,1.0,-3.0092790126800537,3.0092718601226807,7.27993528926163e-06,2.3239219188690186,0.9209961295127868,0.9209961295127868,0.0,154.181884765625,167.0,35077.40234375,0.0,2348.8310546875,1.0,281.5576477050781,283.81475830078125,291.40234375,293.734375,293.1499938964844,293.1499938964844,281.25,35658.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931668996810913,1.0,0.0,0.0,3.720727682113648,3.720752239227295,9.237385256710696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.8017578125,0.0,1610.6884765625,1895.4371337890625,0.0,3339.81103515625,0.9208656549453736,1.0,0.0,3.0,1.0,0.0
12062460,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8358415961265564,0.3771931827068329,0.342551976442337,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9613844752311708,0.5660765171051025,0.5381152629852295,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.9014889001846312,0.4765489101409912,0.3346023559570312,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7873952388763428,0.31357541680336,0.3004859983921051,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6969260573387146,0.2144335806369781,0.9824522137641908,284.8311462402344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8290405273437,1.0,0.5755764245986938,1.0,1.0,0.0,1.0,-2.9996230602264404,2.9996159076690674,7.233036740217358e-06,2.3163557052612305,0.9175043106079102,0.9175043106079102,0.0,161.1300506591797,170.0,35754.58984375,0.0,2366.85107421875,1.0,281.2576599121094,283.55633544921875,291.3359375,293.7046813964844,293.1499938964844,293.1499938964844,280.95001220703125,35948.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047803282737732,1.0,0.0,0.0,3.723439931869507,3.723464727401733,9.250857715414896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.3271484375,0.0,1616.025634765625,1895.4371337890625,0.0,3448.101806640625,0.9216642379760742,1.0,0.0,3.0,1.0,0.0
