time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062520,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8358415961265564,0.3771931827068329,0.342551976442337,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9613844752311708,0.5660765171051025,0.5381152629852295,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.9014889001846312,0.4765489101409912,0.3346023559570312,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7873952388763428,0.31357541680336,0.3004859983921051,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6969260573387146,0.2144335806369781,0.9824522137641908,284.8311462402344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8290405273437,1.0,0.5755764245986938,1.0,1.0,0.0,1.0,-2.9996230602264404,2.9996159076690674,7.233036740217358e-06,2.3163557052612305,0.9175043106079102,0.9175043106079102,0.0,161.1300506591797,170.0,35754.58984375,0.0,2366.85107421875,1.0,281.2576599121094,283.55633544921875,291.3359375,293.7046813964844,293.1499938964844,293.1499938964844,280.95001220703125,35948.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047803282737732,1.0,0.0,0.0,3.723439931869507,3.723464727401733,9.250857715414896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.3271484375,0.0,1616.025634765625,1895.4371337890625,0.0,3448.101806640625,0.9216642379760742,1.0,0.0,3.0,1.0,0.0
12062580,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.8267104029655457,0.3743179738521576,0.3402464091777801,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.9497814178466796,0.5627611875534058,0.5352281928062439,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8937050700187683,0.4778394401073456,0.335710197687149,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151428222656,0.7789478302001953,0.312307596206665,0.2995798587799072,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158447265625,0.6885605454444885,0.2129500955343246,0.9771845936775208,284.6147155761719,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.6125793457031,1.0,0.5771995782852173,1.0,1.0,0.0,1.0,-2.987293004989624,2.987285852432251,7.17339253242244e-06,2.306703567504883,0.911252498626709,0.911252498626709,0.0,166.6015625,173.0,36453.953125,0.0,2372.3408203125,1.0,280.95782470703125,283.3067321777344,291.286376953125,293.6938171386719,293.1499938964844,293.1499938964844,280.6499938964844,36249.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914207637310028,1.0,0.0,0.0,3.715005159378052,3.715029716491699,9.20899196898972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.65234375,0.0,1608.6024169921875,1895.4371337890625,0.0,3535.6103515625,0.919972598552704,1.0,0.0,3.0,1.0,0.0
12062640,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.8267104029655457,0.3743179738521576,0.3402464091777801,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.9497814178466796,0.5627611875534058,0.5352281928062439,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8937050700187683,0.4778394401073456,0.335710197687149,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151428222656,0.7789478302001953,0.312307596206665,0.2995798587799072,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158447265625,0.6885605454444885,0.2129500955343246,0.9771845936775208,284.6147155761719,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.6125793457031,1.0,0.5771995782852173,1.0,1.0,0.0,1.0,-2.987293004989624,2.987285852432251,7.17339253242244e-06,2.306703567504883,0.911252498626709,0.911252498626709,0.0,166.6015625,173.0,36453.953125,0.0,2372.3408203125,1.0,280.95782470703125,283.3067321777344,291.286376953125,293.6938171386719,293.1499938964844,293.1499938964844,280.6499938964844,36249.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914207637310028,1.0,0.0,0.0,3.715005159378052,3.715029716491699,9.20899196898972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.65234375,0.0,1608.6024169921875,1895.4371337890625,0.0,3535.6103515625,0.919972598552704,1.0,0.0,3.0,1.0,0.0
12062700,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593200683594,0.8227844834327698,0.3728400468826294,0.339079737663269,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45751953125,0.94466370344162,0.5611089468002319,0.5338299870491028,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581298828125,0.8905521035194397,0.4784233570098877,0.3362384736537933,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603881835937,0.7753680348396301,0.311618834733963,0.2990739941596985,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.6849207282066345,0.212153822183609,0.9742526412010192,284.45849609375,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.22857666015625,284.4493103027344,1.0,0.5777252912521362,1.0,1.0,0.0,1.0,-2.980713129043579,2.980705976486206,7.141664355003741e-06,2.301553010940552,0.906460165977478,0.906460165977478,0.0,168.92123413085938,173.0,37158.11328125,0.0,2372.1884765625,1.0,280.6997985839844,283.11492919921875,291.29150390625,293.7911071777344,293.1499938964844,293.1499938964844,280.6499938964844,36424.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210912585258484,1.0,0.0,0.0,3.706505537033081,3.706530094146729,9.166902259494236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.43408203125,0.0,1600.1689453125,1895.4371337890625,0.0,3599.2255859375,0.9181488156318665,1.0,0.0,3.0,1.0,0.0
12062760,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4015197753906,0.8188577890396118,0.3712912797927856,0.3377752602100372,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4011535644531,0.9395435452461244,0.5593863129615784,0.5323003530502319,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.8874449729919434,0.4789280295372009,0.3366532325744629,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017333984375,0.7718477249145508,0.3108650147914886,0.2984672784805298,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023742675781,0.6813154816627502,0.2113015055656433,0.9709473848342896,284.4013366699219,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2183532714844,284.3994445800781,1.0,0.5780783295631409,1.0,1.0,0.0,1.0,-2.9731030464172363,2.973095893859864,7.105093573045451e-06,2.29561185836792,0.90218585729599,0.90218585729599,0.0,171.16421508789062,176.0,37115.55078125,0.0,2369.772216796875,1.0,280.6574401855469,283.0615539550781,291.2463073730469,293.6924133300781,293.1499938964844,293.1499938964844,280.3500061035156,36573.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229509234428406,1.0,0.0,0.0,3.69460654258728,3.694631099700928,9.1081392383785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.74072265625,0.0,1587.70556640625,1895.4371337890625,0.0,3616.365966796875,0.9156206250190736,1.0,0.0,3.0,1.0,0.0
12062820,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19342041015625,0.8115598559379578,0.3681279718875885,0.3351528644561767,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930847167969,0.9301259517669678,0.5558584332466125,0.5292181372642517,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932067871094,0.8820380568504333,0.4798336327075958,0.3374466598033905,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936340332031,0.765526533126831,0.3092755377292633,0.2971877753734588,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942749023437,0.6747311353683472,0.2095319181680679,0.9640240669250488,284.1932678222656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1914978027344,1.0,0.5784671902656555,1.0,1.0,0.0,1.0,-2.957340240478516,2.9573330879211426,7.0296364356181584e-06,2.283303022384644,0.8903809785842896,0.8903809785842896,0.0,175.19142150878906,179.0,37728.890625,0.0,2361.64990234375,1.0,280.3578491210937,282.8236389160156,291.2091979980469,293.6927795410156,293.1499938964844,293.1499938964844,280.6499938964844,36921.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311495423316956,1.0,0.0,0.0,3.661259651184082,3.6612839698791504,8.944464866544877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.36474609375,0.0,1552.6500244140625,1895.4371337890625,0.0,3691.67333984375,0.9083990454673768,1.0,0.0,3.0,1.0,0.0
12062880,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19342041015625,0.8115598559379578,0.3681279718875885,0.3351528644561767,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930847167969,0.9301259517669678,0.5558584332466125,0.5292181372642517,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932067871094,0.8820380568504333,0.4798336327075958,0.3374466598033905,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936340332031,0.765526533126831,0.3092755377292633,0.2971877753734588,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942749023437,0.6747311353683472,0.2095319181680679,0.9640240669250488,284.1932678222656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1914978027344,1.0,0.5784671902656555,1.0,1.0,0.0,1.0,-2.957340240478516,2.9573330879211426,7.0296364356181584e-06,2.283303022384644,0.8903809785842896,0.8903809785842896,0.0,175.19142150878906,179.0,37728.890625,0.0,2361.64990234375,1.0,280.3578491210937,282.8236389160156,291.2091979980469,293.6927795410156,293.1499938964844,293.1499938964844,280.6499938964844,36921.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311495423316956,1.0,0.0,0.0,3.661259651184082,3.6612839698791504,8.944464866544877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.36474609375,0.0,1552.6500244140625,1895.4371337890625,0.0,3691.67333984375,0.9083990454673768,1.0,0.0,3.0,1.0,0.0
12062940,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3674621582031,0.8068711757659912,0.3667889535427093,0.3335373997688293,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677673339844,0.9241784811019896,0.5542197227478027,0.5272080898284912,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36767578125,0.8795076608657837,0.4823493957519531,0.3388747870922088,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.36724853515625,0.7617071866989136,0.3087712824344635,0.2964703142642975,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666687011719,0.6705134510993958,0.2085989415645599,0.9590751528739928,284.3676147460937,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1966857910156,284.3692626953125,1.0,0.5788813233375549,1.0,1.0,0.0,1.0,-2.9478726387023926,2.947865724563598,6.98401709087193e-06,2.275695323944092,0.8843465447425842,0.8843465447425842,0.0,177.81431579589844,179.0,36640.05078125,0.0,2357.826904296875,1.0,280.6407470703125,283.0498352050781,291.0832214355469,293.42486572265625,293.1499938964844,293.1499938964844,280.6499938964844,36878.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134492874145508,1.0,0.0,0.0,3.6289916038513184,3.629015445709229,8.787497449702641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.15966796875,0.0,1516.45703125,1895.4371337890625,0.0,3528.58642578125,0.901203453540802,1.0,0.0,3.0,1.0,0.0
12063000,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690185546875,0.8067622184753418,0.3667603731155395,0.333510160446167,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692932128906,0.9240382313728333,0.554184079170227,0.5271701812744141,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.8794917464256287,0.4824807345867157,0.338964581489563,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.761625349521637,0.3087723553180694,0.2964681982994079,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683166503906,0.6704134941101074,0.2085795849561691,0.9589725732803344,284.369140625,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.19683837890625,284.37060546875,1.0,0.5789141654968262,1.0,1.0,0.0,1.0,-2.9477760791778564,2.9477691650390625,6.983541879890254e-06,2.2756130695343018,0.8840568661689758,0.8840568661689758,0.0,177.88671875,182.0,36631.17578125,0.0,2358.017822265625,1.0,280.6419677734375,283.0517883300781,291.0831298828125,293.4252624511719,293.1499938964844,293.1499938964844,280.95001220703125,36878.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130144715309144,1.0,0.0,0.0,3.627683162689209,3.627707004547119,8.781161682236416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.96533203125,0.0,1515.015625,1895.4371337890625,0.0,3524.557861328125,0.9009104371070862,1.0,0.0,3.0,1.0,0.0
12063060,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.8051543235778809,0.366869181394577,0.3334037959575653,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.9219062924385072,0.5542566776275635,0.5269594192504883,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.8802029490470886,0.4866033792495727,0.3416595458984375,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.7606122493743896,0.3094400763511657,0.2969155013561249,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.6690037250518799,0.2086539268493652,0.9585282802581788,284.5704345703125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20770263671875,284.5722045898437,1.0,0.580184280872345,1.0,1.0,0.0,1.0,-2.9506278038024902,2.950620651245117,6.996614047238836e-06,2.277620315551758,0.8806479573249817,0.8806479573249817,0.0,179.330810546875,185.0,35640.1484375,0.0,2370.423095703125,1.0,280.9412841796875,283.3028259277344,291.04278564453125,293.300048828125,293.1499938964844,293.1499938964844,281.25,36696.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934203386306763,1.0,0.0,0.0,3.6009721755981445,3.600995779037476,8.652324936520017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.9111328125,0.0,1484.4417724609375,1895.4371337890625,0.0,3342.17919921875,0.8948358297348022,1.0,0.0,3.0,1.0,0.0
12063120,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.8051543235778809,0.366869181394577,0.3334037959575653,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.9219062924385072,0.5542566776275635,0.5269594192504883,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.8802029490470886,0.4866033792495727,0.3416595458984375,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.7606122493743896,0.3094400763511657,0.2969155013561249,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.6690037250518799,0.2086539268493652,0.9585282802581788,284.5704345703125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20770263671875,284.5722045898437,1.0,0.580184280872345,1.0,1.0,0.0,1.0,-2.9506278038024902,2.950620651245117,6.996614047238836e-06,2.277620315551758,0.8806479573249817,0.8806479573249817,0.0,179.330810546875,185.0,35640.1484375,0.0,2370.423095703125,1.0,280.9412841796875,283.3028259277344,291.04278564453125,293.300048828125,293.1499938964844,293.1499938964844,281.25,36696.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934203386306763,1.0,0.0,0.0,3.6009721755981445,3.600995779037476,8.652324936520017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.9111328125,0.0,1484.4417724609375,1895.4371337890625,0.0,3342.17919921875,0.8948358297348022,1.0,0.0,3.0,1.0,0.0
12063180,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8047940135002136,0.3678074181079864,0.3340960741043091,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.9212684035301208,0.5553671717643738,0.527802586555481,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.8821081519126892,0.491600900888443,0.3450002074241638,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.7607783079147339,0.3108633160591125,0.2981192469596863,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.668931245803833,0.2094507366418838,0.9614791870117188,284.8094177246094,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.8118896484375,1.0,0.5823279619216919,1.0,1.0,0.0,1.0,-2.961475849151612,2.9614686965942383,7.047880899335723e-06,2.285874843597412,0.8807224631309509,0.8807224631309509,0.0,180.5765838623047,188.0,34992.82421875,0.0,2396.340576171875,1.0,281.240966796875,283.5692138671875,291.0360107421875,293.2415466308594,293.1499938964844,293.1499938964844,281.54998779296875,36404.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877967894077301,1.0,0.0,0.0,3.5849289894104004,3.5849523544311523,8.575400443078252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.38720703125,0.0,1464.941650390625,1895.4371337890625,0.0,3197.53369140625,0.8910595178604126,1.0,0.0,3.0,1.0,0.0
12063240,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8047940135002136,0.3678074181079864,0.3340960741043091,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.9212684035301208,0.5553671717643738,0.527802586555481,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.8821081519126892,0.491600900888443,0.3450002074241638,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.7607783079147339,0.3108633160591125,0.2981192469596863,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.668931245803833,0.2094507366418838,0.9614791870117188,284.8094177246094,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.8118896484375,1.0,0.5823279619216919,1.0,1.0,0.0,1.0,-2.961475849151612,2.9614686965942383,7.047880899335723e-06,2.285874843597412,0.8807224631309509,0.8807224631309509,0.0,180.5765838623047,188.0,34992.82421875,0.0,2396.340576171875,1.0,281.240966796875,283.5692138671875,291.0360107421875,293.2415466308594,293.1499938964844,293.1499938964844,281.54998779296875,36404.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877967894077301,1.0,0.0,0.0,3.5849289894104004,3.5849523544311523,8.575400443078252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.38720703125,0.0,1464.941650390625,1895.4371337890625,0.0,3197.53369140625,0.8910595178604126,1.0,0.0,3.0,1.0,0.0
12063300,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8047332763671875,0.3684733211994171,0.3346081078052521,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9210843443870544,0.556171178817749,0.5284557938575745,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8831570744514465,0.4943177700042724,0.346811294555664,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7609992623329163,0.311765193939209,0.2989052832126617,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6690992712974548,0.2100396007299423,0.9638567566871644,284.9853210449219,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2355041503906,284.99578857421875,1.0,0.583693265914917,1.0,1.0,0.0,1.0,-2.968853712081909,2.9688467979431152,7.082971023919527e-06,2.291539192199707,0.8826615214347839,0.8826615214347839,0.0,181.2953948974609,188.0,34411.34765625,0.0,2413.410400390625,1.0,281.49664306640625,283.77105712890625,291.0087280273437,293.1259155273437,293.1499938964844,293.1499938964844,281.54998779296875,36217.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694708943367004,1.0,0.0,0.0,3.5814528465271,3.581476211547852,8.558778290534974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.09765625,0.0,1459.832275390625,1895.4371337890625,0.0,3117.846923828125,0.8901985287666321,1.0,0.0,3.0,1.0,0.0
12063360,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8049712777137756,0.3692841529846191,0.3353337049484253,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.921230137348175,0.5571510791778564,0.5293599963188171,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8844894766807556,0.4971895515918731,0.3487991690635681,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7614735960960388,0.3127975463867187,0.299860268831253,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6695424914360046,0.2107547670602798,0.9669384956359864,285.0511779785156,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2466125488281,285.0533752441406,1.0,0.5852648615837097,1.0,1.0,0.0,1.0,-2.9780526161193848,2.978045463562012,7.126876425900264e-06,2.2986156940460205,0.8840465545654297,0.8840465545654297,0.0,181.9773101806641,191.0,34420.96875,0.0,2433.70751953125,1.0,281.54150390625,283.8343200683594,291.0348815917969,293.2036437988281,293.1499938964844,293.1499938964844,281.8500061035156,36062.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669348359107971,1.0,0.0,0.0,3.5816807746887207,3.5817041397094727,8.559867410440347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.32080078125,0.0,1458.936767578125,1895.4371337890625,0.0,3094.056396484375,0.8900921940803528,1.0,0.0,3.0,1.0,0.0
12063420,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.805294394493103,0.3711123168468475,0.3369278907775879,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.9213157296180724,0.5593706965446472,0.5313799381256104,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.886958122253418,0.5031812191009521,0.352910429239273,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.7623321413993835,0.3150687217712402,0.3019602298736572,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.670440137386322,0.2123980075120926,0.9741109013557434,285.28765869140625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689819335937,285.2897644042969,1.0,0.5888400077819824,1.0,1.0,0.0,1.0,-2.9984822273254395,2.998474836349488,7.224977707664948e-06,2.314377784729004,0.8904929161071777,0.8904929161071777,0.0,183.6697540283203,194.0,33893.69921875,0.0,2480.083740234375,1.0,281.8410339355469,284.092529296875,291.03106689453125,293.167724609375,293.1499938964844,293.1499938964844,282.1499938964844,35708.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584847450256348,1.0,0.0,0.0,3.5917043685913086,3.5917277336120605,8.607845529695624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.4208984375,0.0,1467.1282958984375,1895.4371337890625,0.0,3014.794677734375,0.8920755386352539,1.0,0.0,3.0,1.0,0.0
12063480,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.805294394493103,0.3711123168468475,0.3369278907775879,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.9213157296180724,0.5593706965446472,0.5313799381256104,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.886958122253418,0.5031812191009521,0.352910429239273,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.7623321413993835,0.3150687217712402,0.3019602298736572,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.670440137386322,0.2123980075120926,0.9741109013557434,285.28765869140625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689819335937,285.2897644042969,1.0,0.5888400077819824,1.0,1.0,0.0,1.0,-2.9984822273254395,2.998474836349488,7.224977707664948e-06,2.314377784729004,0.8904929161071777,0.8904929161071777,0.0,183.6697540283203,194.0,33893.69921875,0.0,2480.083740234375,1.0,281.8410339355469,284.092529296875,291.03106689453125,293.167724609375,293.1499938964844,293.1499938964844,282.1499938964844,35708.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584847450256348,1.0,0.0,0.0,3.5917043685913086,3.5917277336120605,8.607845529695624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.4208984375,0.0,1467.1282958984375,1895.4371337890625,0.0,3014.794677734375,0.8920755386352539,1.0,0.0,3.0,1.0,0.0
12063540,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.8056322336196899,0.3732031285762787,0.3387745022773742,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.9213738441467284,0.56191086769104,0.5337237119674683,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.8893883228302002,0.5094848275184631,0.3572514057159424,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.7632209658622742,0.3175835013389587,0.3043117821216583,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.671455979347229,0.2142807692289352,0.9824745059013368,285.5205078125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5224304199219,1.0,0.5929088592529297,1.0,1.0,0.0,1.0,-3.021616220474243,3.02160906791687,7.33695924282074e-06,2.3322620391845703,0.9000257253646851,0.9000257253646851,0.0,185.6517791748047,197.0,33394.71875,0.0,2533.602294921875,1.0,282.1411437988281,284.3457336425781,291.0242614746094,293.1302795410156,293.1499938964844,293.1499938964844,282.45001220703125,35364.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510397672653198,1.0,0.0,0.0,3.614653825759888,3.6146774291992174,8.718197932466865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.4736328125,0.0,1489.486083984375,1895.4371337890625,0.0,2945.01025390625,0.8969568610191345,1.0,0.0,3.0,1.0,0.0
12063600,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.8056322336196899,0.3732031285762787,0.3387745022773742,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.9213738441467284,0.56191086769104,0.5337237119674683,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.8893883228302002,0.5094848275184631,0.3572514057159424,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.7632209658622742,0.3175835013389587,0.3043117821216583,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.671455979347229,0.2142807692289352,0.9824745059013368,285.5205078125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5224304199219,1.0,0.5929088592529297,1.0,1.0,0.0,1.0,-3.021616220474243,3.02160906791687,7.33695924282074e-06,2.3322620391845703,0.9000257253646851,0.9000257253646851,0.0,185.6517791748047,197.0,33394.71875,0.0,2533.602294921875,1.0,282.1411437988281,284.3457336425781,291.0242614746094,293.1302795410156,293.1499938964844,293.1499938964844,282.45001220703125,35364.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510397672653198,1.0,0.0,0.0,3.614653825759888,3.6146774291992174,8.718197932466865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.4736328125,0.0,1489.486083984375,1895.4371337890625,0.0,2945.01025390625,0.8969568610191345,1.0,0.0,3.0,1.0,0.0
12063660,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8060107231140137,0.3755224645137787,0.3408363163471222,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.92144513130188,0.564727783203125,0.5363397002220154,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8918136954307556,0.516064465045929,0.3617917895317077,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.7641510963439941,0.3203007578849792,0.3068666160106659,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.6725699305534363,0.2163526713848114,0.991754710674286,285.7490234375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7507019042969,1.0,0.5973643660545349,1.0,1.0,0.0,1.0,-3.0469233989715576,3.046916007995605,7.460490905941697e-06,2.351845026016236,0.9125819206237792,0.9125819206237792,0.0,187.85299682617188,200.0,32910.5234375,0.0,2593.14013671875,1.0,282.44140625,284.5936584472656,291.0179443359375,293.0939636230469,293.1499938964844,293.1499938964844,282.1499938964844,35046.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439217805862427,1.0,0.0,0.0,3.6494929790496826,3.6495168209075928,8.887064950613421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.10205078125,0.0,1525.4727783203125,1895.4371337890625,0.0,2878.377685546875,0.9045294523239136,1.0,0.0,3.0,1.0,0.0
12063720,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8060107231140137,0.3755224645137787,0.3408363163471222,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.92144513130188,0.564727783203125,0.5363397002220154,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8918136954307556,0.516064465045929,0.3617917895317077,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.7641510963439941,0.3203007578849792,0.3068666160106659,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.6725699305534363,0.2163526713848114,0.991754710674286,285.7490234375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7507019042969,1.0,0.5973643660545349,1.0,1.0,0.0,1.0,-3.0469233989715576,3.046916007995605,7.460490905941697e-06,2.351845026016236,0.9125819206237792,0.9125819206237792,0.0,187.85299682617188,200.0,32910.5234375,0.0,2593.14013671875,1.0,282.44140625,284.5936584472656,291.0179443359375,293.0939636230469,293.1499938964844,293.1499938964844,282.1499938964844,35046.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439217805862427,1.0,0.0,0.0,3.6494929790496826,3.6495168209075928,8.887064950613421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.10205078125,0.0,1525.4727783203125,1895.4371337890625,0.0,2878.377685546875,0.9045294523239136,1.0,0.0,3.0,1.0,0.0
12063780,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.8037426471710205,0.3757651746273041,0.3417906761169433,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.9184722304344176,0.5653861165046692,0.5377795100212097,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8915300369262695,0.5205463171005249,0.3654695451259613,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7629199028015137,0.3217381238937378,0.3087688982486725,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.6716788411140442,0.2175001055002212,0.9989942908287048,285.53729248046875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143005371094,285.53533935546875,1.0,0.6016544103622437,1.0,1.0,0.0,1.0,-3.0652315616607666,3.0652241706848145,7.551072030764772e-06,2.366251945495605,0.9187089800834656,0.9187089800834656,0.0,191.4330596923828,203.0,33739.48046875,0.0,2647.129638671875,1.0,282.1578674316406,284.35205078125,291.1136779785156,293.318115234375,293.1499938964844,293.1499938964844,281.8500061035156,35151.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653973340988159,1.0,0.0,0.0,3.681952953338623,3.681977033615112,9.045857609635276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.4873046875,0.0,1562.6077880859375,1895.4371337890625,0.0,3079.6328125,0.9118404388427734,1.0,0.0,3.0,1.0,0.0
12063840,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.8037426471710205,0.3757651746273041,0.3417906761169433,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.9184722304344176,0.5653861165046692,0.5377795100212097,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8915300369262695,0.5205463171005249,0.3654695451259613,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7629199028015137,0.3217381238937378,0.3087688982486725,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.6716788411140442,0.2175001055002212,0.9989942908287048,285.53729248046875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143005371094,285.53533935546875,1.0,0.6016544103622437,1.0,1.0,0.0,1.0,-3.0652315616607666,3.0652241706848145,7.551072030764772e-06,2.366251945495605,0.9187089800834656,0.9187089800834656,0.0,191.4330596923828,203.0,33739.48046875,0.0,2647.129638671875,1.0,282.1578674316406,284.35205078125,291.1136779785156,293.318115234375,293.1499938964844,293.1499938964844,281.8500061035156,35151.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653973340988159,1.0,0.0,0.0,3.681952953338623,3.681977033615112,9.045857609635276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.4873046875,0.0,1562.6077880859375,1895.4371337890625,0.0,3079.6328125,0.9118404388427734,1.0,0.0,3.0,1.0,0.0
12063900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.801192045211792,0.3751409351825714,0.3415525257587433,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.9153676629066468,0.5648375153541565,0.5376436710357666,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.8899800777435303,0.5220391750335693,0.366755336523056,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.7610954642295837,0.3218812346458435,0.3091831803321838,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.6700353026390076,0.2175968140363693,1.0006016492843628,285.35955810546875,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.30767822265625,285.349609375,1.0,0.6034247875213623,1.0,1.0,0.0,1.0,-3.068765640258789,3.068758249282837,7.568719411210623e-06,2.369074583053589,0.9197148680686952,0.9197148680686952,0.0,193.82081604003903,203.0,34405.73046875,0.0,2666.497314453125,1.0,281.9004211425781,284.1468811035156,291.1463928222656,293.4604797363281,293.1499938964844,293.1499938964844,281.8500061035156,35273.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788471817970276,1.0,0.0,0.0,3.6952216625213614,3.695245981216431,9.1111729716431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.22900390625,0.0,1578.56396484375,1895.4371337890625,0.0,3205.776123046875,0.9148547649383544,1.0,0.0,3.0,1.0,0.0
12063960,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7979267239570618,0.3741902112960815,0.3408889770507812,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.9115039706230164,0.5638687014579773,0.5369754433631897,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.8877304792404175,0.5232006907463074,0.3677028119564056,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.7586559653282166,0.3217245936393738,0.3092456758022308,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.6677508354187012,0.2174207717180252,1.0008056163787842,285.2936096191406,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2982482910156,285.2914123535156,1.0,0.6048776507377625,1.0,1.0,0.0,1.0,-3.068629741668701,3.06862211227417,7.568213277409086e-06,2.3690385818481445,0.9212963581085204,0.9212963581085204,0.0,196.4666290283203,206.0,34438.07421875,0.0,2680.078369140625,1.0,281.8575439453125,284.0827331542969,291.1100158691406,293.383056640625,293.1499938964844,293.1499938964844,281.54998779296875,35379.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854500651359558,1.0,0.0,0.0,3.705796241760254,3.705820560455322,9.163393883682148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.6806640625,0.0,1591.4241943359375,1895.4371337890625,0.0,3267.632568359375,0.9173319935798644,1.0,0.0,3.0,1.0,0.0
12064020,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7910972833633423,0.3717659413814544,0.3390811383724212,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9037684798240662,0.5612158179283142,0.5349254012107849,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8829916715621948,0.5249508619308472,0.3692031502723694,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7534599900245667,0.3208629488945007,0.3088195621967315,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6626970767974854,0.2165340632200241,0.9986488223075868,285.04644775390625,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767639160156,285.0440368652344,1.0,0.6070149540901184,1.0,1.0,0.0,1.0,-3.0626981258392334,3.062690496444702,7.539142643508967e-06,2.3645260334014893,0.9205503463745116,0.9205503463745116,0.0,201.62860107421875,209.0,35024.4296875,0.0,2695.46337890625,1.0,281.5578918457031,283.8128662109375,291.08013916015625,293.39361572265625,293.1499938964844,293.1499938964844,281.25,35660.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987880349159241,1.0,0.0,0.0,3.719237804412842,3.719262599945069,9.229989359482716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.37890625,0.0,1608.986083984375,1895.4371337890625,0.0,3392.284423828125,0.920529842376709,1.0,0.0,3.0,1.0,0.0
12064080,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7910972833633423,0.3717659413814544,0.3390811383724212,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9037684798240662,0.5612158179283142,0.5349254012107849,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8829916715621948,0.5249508619308472,0.3692031502723694,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7534599900245667,0.3208629488945007,0.3088195621967315,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6626970767974854,0.2165340632200241,0.9986488223075868,285.04644775390625,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767639160156,285.0440368652344,1.0,0.6070149540901184,1.0,1.0,0.0,1.0,-3.0626981258392334,3.062690496444702,7.539142643508967e-06,2.3645260334014893,0.9205503463745116,0.9205503463745116,0.0,201.62860107421875,209.0,35024.4296875,0.0,2695.46337890625,1.0,281.5578918457031,283.8128662109375,291.08013916015625,293.39361572265625,293.1499938964844,293.1499938964844,281.25,35660.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987880349159241,1.0,0.0,0.0,3.719237804412842,3.719262599945069,9.229989359482716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.37890625,0.0,1608.986083984375,1895.4371337890625,0.0,3392.284423828125,0.920529842376709,1.0,0.0,3.0,1.0,0.0
12064140,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.78425133228302,0.3688682913780212,0.3367878496646881,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8964257836341858,0.557915210723877,0.5321798324584961,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8782931566238403,0.526150107383728,0.3702764511108398,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7482200860977173,0.3194883465766907,0.3078435063362121,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6574177145957947,0.2151346206665039,0.9938928484916688,284.7976379394531,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2537536621094,284.79522705078125,1.0,0.6082617044448853,1.0,1.0,0.0,1.0,-3.051044464111328,3.051037073135376,7.481910415663151e-06,2.3555424213409424,0.9164698719978333,0.9164698719978333,0.0,206.43907165527344,212.0,35528.48828125,0.0,2697.753173828125,1.0,281.2578430175781,283.5439147949219,291.0587463378906,293.4013671875,293.1499938964844,293.1499938964844,280.95001220703125,35976.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074146747589112,1.0,0.0,0.0,3.721023321151733,3.721047878265381,9.23885295378568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.6767578125,0.0,1613.447998046875,1895.4371337890625,0.0,3472.595458984375,0.9211373329162598,1.0,0.0,3.0,1.0,0.0
12064200,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.78425133228302,0.3688682913780212,0.3367878496646881,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8964257836341858,0.557915210723877,0.5321798324584961,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8782931566238403,0.526150107383728,0.3702764511108398,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7482200860977173,0.3194883465766907,0.3078435063362121,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6574177145957947,0.2151346206665039,0.9938928484916688,284.7976379394531,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2537536621094,284.79522705078125,1.0,0.6082617044448853,1.0,1.0,0.0,1.0,-3.051044464111328,3.051037073135376,7.481910415663151e-06,2.3555424213409424,0.9164698719978333,0.9164698719978333,0.0,206.43907165527344,212.0,35528.48828125,0.0,2697.753173828125,1.0,281.2578430175781,283.5439147949219,291.0587463378906,293.4013671875,293.1499938964844,293.1499938964844,280.95001220703125,35976.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074146747589112,1.0,0.0,0.0,3.721023321151733,3.721047878265381,9.23885295378568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.6767578125,0.0,1613.447998046875,1895.4371337890625,0.0,3472.595458984375,0.9211373329162598,1.0,0.0,3.0,1.0,0.0
12064260,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.7776373624801636,0.3656522333621979,0.3341712653636932,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.8893660306930542,0.5542170405387878,0.5289952754974365,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8738540410995483,0.5269495844841003,0.3710431158542633,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.7431697845458984,0.3177724182605743,0.3065016269683838,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.6522149443626404,0.2134015560150146,0.987417459487915,284.55133056640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22808837890625,284.5489501953125,1.0,0.6088290214538574,1.0,1.0,0.0,1.0,-3.035597562789917,3.035590171813965,7.406296390399802e-06,2.3435966968536377,0.9091132283210754,0.9091132283210754,0.0,210.83319091796875,215.0,35969.99609375,0.0,2690.451416015625,1.0,280.9579772949219,283.27911376953125,291.0489807128906,293.4167175292969,293.1499938964844,293.1499938964844,280.6499938964844,36318.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135586023330688,1.0,0.0,0.0,3.71012020111084,3.7101447582244873,9.184790314975544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.33984375,0.0,1603.5152587890625,1895.4371337890625,0.0,3529.59912109375,0.9189210534095764,1.0,0.0,3.0,1.0,0.0
12064320,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.7776373624801636,0.3656522333621979,0.3341712653636932,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.8893660306930542,0.5542170405387878,0.5289952754974365,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8738540410995483,0.5269495844841003,0.3710431158542633,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.7431697845458984,0.3177724182605743,0.3065016269683838,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.6522149443626404,0.2134015560150146,0.987417459487915,284.55133056640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22808837890625,284.5489501953125,1.0,0.6088290214538574,1.0,1.0,0.0,1.0,-3.035597562789917,3.035590171813965,7.406296390399802e-06,2.3435966968536377,0.9091132283210754,0.9091132283210754,0.0,210.83319091796875,215.0,35969.99609375,0.0,2690.451416015625,1.0,280.9579772949219,283.27911376953125,291.0489807128906,293.4167175292969,293.1499938964844,293.1499938964844,280.6499938964844,36318.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135586023330688,1.0,0.0,0.0,3.71012020111084,3.7101447582244873,9.184790314975544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.33984375,0.0,1603.5152587890625,1895.4371337890625,0.0,3529.59912109375,0.9189210534095764,1.0,0.0,3.0,1.0,0.0
