time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064380,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.7715054154396057,0.3624041974544525,0.3314378559589386,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8828470706939697,0.5504531860351562,0.5256561040878296,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.8698962926864624,0.5276516675949097,0.3716711103916168,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7384995818138123,0.3159413635730743,0.3049754202365875,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.6473350524902344,0.2115435600280761,0.9800482988357544,284.3446960449219,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.20477294921875,284.34295654296875,1.0,0.608940064907074,1.0,1.0,0.0,1.0,-3.0183591842651367,3.018352031707764,7.322278634092072e-06,2.330228567123413,0.8993297219276428,0.8993297219276428,0.0,214.755859375,218.0,36632.08203125,0.0,2677.2744140625,1.0,280.65802001953125,283.0357666015625,291.0518493652344,293.45465087890625,293.1499938964844,293.1499938964844,280.3500061035156,36654.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193174242973328,1.0,0.0,0.0,3.686671018600464,3.6866955757141113,9.069055977306562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.56884765625,0.0,1579.29541015625,1895.4371337890625,0.0,3582.857666015625,0.9138988852500916,1.0,0.0,3.0,1.0,0.0
12064440,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.7715054154396057,0.3624041974544525,0.3314378559589386,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8828470706939697,0.5504531860351562,0.5256561040878296,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.8698962926864624,0.5276516675949097,0.3716711103916168,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7384995818138123,0.3159413635730743,0.3049754202365875,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.6473350524902344,0.2115435600280761,0.9800482988357544,284.3446960449219,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.20477294921875,284.34295654296875,1.0,0.608940064907074,1.0,1.0,0.0,1.0,-3.0183591842651367,3.018352031707764,7.322278634092072e-06,2.330228567123413,0.8993297219276428,0.8993297219276428,0.0,214.755859375,218.0,36632.08203125,0.0,2677.2744140625,1.0,280.65802001953125,283.0357666015625,291.0518493652344,293.45465087890625,293.1499938964844,293.1499938964844,280.3500061035156,36654.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193174242973328,1.0,0.0,0.0,3.686671018600464,3.6866955757141113,9.069055977306562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.56884765625,0.0,1579.29541015625,1895.4371337890625,0.0,3582.857666015625,0.9138988852500916,1.0,0.0,3.0,1.0,0.0
12064500,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1952819824219,0.7687230706214905,0.3607939779758453,0.3301179409027099,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934509277344,0.8798813819885254,0.5485693216323853,0.5240203142166138,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.193603515625,0.8681920170783997,0.5279907584190369,0.3720086216926574,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19610595703125,0.7363820672035217,0.3150178790092468,0.3042159378528595,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994323730469,0.6451039910316467,0.2106086462736129,0.976335346698761,284.1942749023437,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.1943664550781,284.18536376953125,1.0,0.6089035868644714,1.0,1.0,0.0,1.0,-3.0098354816436768,3.0098280906677246,7.2809020821296144e-06,2.323614358901977,0.8928338885307312,0.8928338885307312,0.0,216.5157623291016,218.0,37308.83203125,0.0,2669.865234375,1.0,280.4002685546875,282.84844970703125,291.0816650390625,293.57647705078125,293.1499938964844,293.1499938964844,280.3500061035156,36844.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924887239933014,1.0,0.0,0.0,3.670217037200928,3.670241355895996,8.988283752842108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.18994140625,0.0,1562.1343994140625,1895.4371337890625,0.0,3634.1904296875,0.9103102684020996,1.0,0.0,3.0,1.0,0.0
12064560,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.14215087890625,0.7658544182777405,0.3591309189796448,0.3286918699741363,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.8768340349197388,0.5466166734695435,0.5222617387771606,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418762207031,0.8663889169692993,0.5282605886459351,0.372243732213974,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14227294921875,0.7341997027397156,0.3140471577644348,0.303382396697998,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1427917480469,0.6428261995315552,0.2096393555402755,0.9723898768424988,284.1419677734375,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.183837890625,284.1405029296875,1.0,0.6087921261787415,1.0,1.0,0.0,1.0,-3.0005452632904053,3.000538110733032,7.23596167517826e-06,2.3164150714874268,0.8868778944015503,0.8868778944015503,0.0,218.3050994873047,221.0,37239.39453125,0.0,2661.158203125,1.0,280.357666015625,282.79852294921875,291.060302734375,293.5004272460937,293.1499938964844,293.1499938964844,280.6499938964844,37012.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257338047027588,1.0,0.0,0.0,3.649951696395874,3.6499757766723633,8.889298896974651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.82373046875,0.0,1540.687255859375,1895.4371337890625,0.0,3641.97607421875,0.9059368968009948,1.0,0.0,3.0,1.0,0.0
12064620,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221130371094,0.7622435688972473,0.3576447367668152,0.3269359171390533,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8728631734848022,0.5445906519889832,0.5198917984962463,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8648983836174011,0.5307762026786804,0.3736261427402496,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219909667969,0.7314608097076416,0.313289999961853,0.3024002611637115,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213806152344,0.6398152709007263,0.2085949331521988,0.9668309092521667,284.3222961425781,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.3239440917969,1.0,0.608852207660675,1.0,1.0,0.0,1.0,-2.989368438720703,2.98936128616333,7.181601631600643e-06,2.3075485229492188,0.879960834980011,0.879960834980011,0.0,220.6918182373047,224.0,36113.859375,0.0,2651.9326171875,1.0,280.6418762207031,283.0268249511719,290.9721069335937,293.2716979980469,293.1499938964844,293.1499938964844,280.95001220703125,36967.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058078527450562,1.0,0.0,0.0,3.613044261932373,3.613068103790283,8.710435963621421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.767578125,0.0,1499.60546875,1895.4371337890625,0.0,3457.6591796875,0.8977081179618835,1.0,0.0,3.0,1.0,0.0
12064680,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221130371094,0.7622435688972473,0.3576447367668152,0.3269359171390533,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8728631734848022,0.5445906519889832,0.5198917984962463,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8648983836174011,0.5307762026786804,0.3736261427402496,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219909667969,0.7314608097076416,0.313289999961853,0.3024002611637115,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213806152344,0.6398152709007263,0.2085949331521988,0.9668309092521667,284.3222961425781,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.3239440917969,1.0,0.608852207660675,1.0,1.0,0.0,1.0,-2.989368438720703,2.98936128616333,7.181601631600643e-06,2.3075485229492188,0.879960834980011,0.879960834980011,0.0,220.6918182373047,224.0,36113.859375,0.0,2651.9326171875,1.0,280.6418762207031,283.0268249511719,290.9721069335937,293.2716979980469,293.1499938964844,293.1499938964844,280.95001220703125,36967.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058078527450562,1.0,0.0,0.0,3.613044261932373,3.613068103790283,8.710435963621421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.767578125,0.0,1499.60546875,1895.4371337890625,0.0,3457.6591796875,0.8977081179618835,1.0,0.0,3.0,1.0,0.0
12064740,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.761116623878479,0.357618898153305,0.3267084062099457,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8714039325714111,0.5442116856575012,0.5192765593528748,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8658398389816284,0.534842848777771,0.3762697875499725,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.7307770252227783,0.3137326240539551,0.3026265799999237,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.6388759016990662,0.208600714802742,0.9660395979881288,284.5267028808594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962280273437,284.52862548828125,1.0,0.6098152995109558,1.0,1.0,0.0,1.0,-2.9908435344696045,2.9908363819122314,7.188389190559974e-06,2.308557271957397,0.875990092754364,0.875990092754364,0.0,221.97108459472656,227.0,35086.5078125,0.0,2661.2919921875,1.0,280.941162109375,283.27716064453125,290.9674072265625,293.18121337890625,293.1499938964844,293.1499938964844,281.25,36780.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844398856163025,1.0,0.0,0.0,3.583150863647461,3.583174467086792,8.566896099182486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.8056640625,0.0,1465.7913818359375,1895.4371337890625,0.0,3258.174072265625,0.8909246921539307,1.0,0.0,3.0,1.0,0.0
12064800,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.761116623878479,0.357618898153305,0.3267084062099457,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8714039325714111,0.5442116856575012,0.5192765593528748,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8658398389816284,0.534842848777771,0.3762697875499725,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.7307770252227783,0.3137326240539551,0.3026265799999237,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.6388759016990662,0.208600714802742,0.9660395979881288,284.5267028808594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962280273437,284.52862548828125,1.0,0.6098152995109558,1.0,1.0,0.0,1.0,-2.9908435344696045,2.9908363819122314,7.188389190559974e-06,2.308557271957397,0.875990092754364,0.875990092754364,0.0,221.97108459472656,227.0,35086.5078125,0.0,2661.2919921875,1.0,280.941162109375,283.27716064453125,290.9674072265625,293.18121337890625,293.1499938964844,293.1499938964844,281.25,36780.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844398856163025,1.0,0.0,0.0,3.583150863647461,3.583174467086792,8.566896099182486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.8056640625,0.0,1465.7913818359375,1895.4371337890625,0.0,3258.174072265625,0.8909246921539307,1.0,0.0,3.0,1.0,0.0
12064860,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7607578039169312,0.3582284152507782,0.327171266078949,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8707165122032166,0.5446106195449829,0.5195357799530029,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8674843311309814,0.5396069288253784,0.3794933557510376,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.7308302521705627,0.3148242235183716,0.3035607635974884,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.6388136744499207,0.2092519998550415,0.9684966802597046,284.7325134277344,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159423828125,284.73443603515625,1.0,0.6116442084312439,1.0,1.0,0.0,1.0,-2.99965763092041,2.999650239944458,7.230708433780819e-06,2.31531286239624,0.8747720122337341,0.8747720122337341,0.0,223.248275756836,230.0,34135.34375,0.0,2684.772705078125,1.0,281.2412109375,283.5268859863281,290.9892272949219,293.1390686035156,293.1499938964844,293.1499938964844,281.54998779296875,36521.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666625022888184,1.0,0.0,0.0,3.562882900238037,3.56290602684021,8.470253192172095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.990234375,0.0,1442.1954345703125,1895.4371337890625,0.0,3091.501953125,0.8862298727035522,1.0,0.0,3.0,1.0,0.0
12064920,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7607578039169312,0.3582284152507782,0.327171266078949,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8707165122032166,0.5446106195449829,0.5195357799530029,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8674843311309814,0.5396069288253784,0.3794933557510376,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.7308302521705627,0.3148242235183716,0.3035607635974884,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.6388136744499207,0.2092519998550415,0.9684966802597046,284.7325134277344,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159423828125,284.73443603515625,1.0,0.6116442084312439,1.0,1.0,0.0,1.0,-2.99965763092041,2.999650239944458,7.230708433780819e-06,2.31531286239624,0.8747720122337341,0.8747720122337341,0.0,223.248275756836,230.0,34135.34375,0.0,2684.772705078125,1.0,281.2412109375,283.5268859863281,290.9892272949219,293.1390686035156,293.1499938964844,293.1499938964844,281.54998779296875,36521.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666625022888184,1.0,0.0,0.0,3.562882900238037,3.56290602684021,8.470253192172095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.990234375,0.0,1442.1954345703125,1895.4371337890625,0.0,3091.501953125,0.8862298727035522,1.0,0.0,3.0,1.0,0.0
12064980,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7606430649757385,0.3592715561389923,0.3280422985553741,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8702408671379089,0.5455242991447449,0.5203104615211487,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8693108558654785,0.5448707342147827,0.3830770552158355,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7311444282531738,0.316344678401947,0.3049334287643432,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6391409635543823,0.210338145494461,0.9730817079544068,284.95086669921875,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.2383728027344,284.9521789550781,1.0,0.6141752004623413,1.0,1.0,0.0,1.0,-3.01310133934021,3.013094186782837,7.295632258319529e-06,2.3256750106811523,0.8765739798545837,0.8765739798545837,0.0,224.80758666992188,233.0,33335.03125,0.0,2718.815673828125,1.0,281.5408020019531,283.7789001464844,291.01336669921875,293.1138000488281,293.1499938964844,293.1499938964844,281.8500061035156,36204.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522748351097107,1.0,0.0,0.0,3.554368734359741,3.554391860961914,8.429819331468025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.35791015625,0.0,1430.84423828125,1895.4371337890625,0.0,2956.581787109375,0.8841038346290588,1.0,0.0,3.0,1.0,0.0
12065040,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7606430649757385,0.3592715561389923,0.3280422985553741,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8702408671379089,0.5455242991447449,0.5203104615211487,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8693108558654785,0.5448707342147827,0.3830770552158355,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7311444282531738,0.316344678401947,0.3049334287643432,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6391409635543823,0.210338145494461,0.9730817079544068,284.95086669921875,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.2383728027344,284.9521789550781,1.0,0.6141752004623413,1.0,1.0,0.0,1.0,-3.01310133934021,3.013094186782837,7.295632258319529e-06,2.3256750106811523,0.8765739798545837,0.8765739798545837,0.0,224.80758666992188,233.0,33335.03125,0.0,2718.815673828125,1.0,281.5408020019531,283.7789001464844,291.01336669921875,293.1138000488281,293.1499938964844,293.1499938964844,281.8500061035156,36204.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522748351097107,1.0,0.0,0.0,3.554368734359741,3.554391860961914,8.429819331468025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.35791015625,0.0,1430.84423828125,1895.4371337890625,0.0,2956.581787109375,0.8841038346290588,1.0,0.0,3.0,1.0,0.0
12065100,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7605683207511902,0.3599139750003814,0.3285595774650574,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8699739575386047,0.5461342930793762,0.5208103060722351,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8701817989349365,0.5476481914520264,0.3849425315856933,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7313039898872375,0.317221075296402,0.3057218194007873,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.6393507719039917,0.2109989374876022,0.975909948348999,285.1181335449219,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2486267089844,285.12774658203125,1.0,0.6156501770019531,1.0,1.0,0.0,1.0,-3.0209126472473145,3.0209052562713623,7.333521807595389e-06,2.331709861755371,0.8793134093284607,0.8793134093284607,0.0,225.7392578125,233.0,32700.544921875,0.0,2738.8466796875,1.0,281.7958679199219,283.9730224609375,290.99676513671875,293.00787353515625,293.1499938964844,293.1499938964844,281.8500061035156,36014.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435686826705933,1.0,0.0,0.0,3.554717779159546,3.5547409057617188,8.43147518025944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.73583984375,0.0,1429.832763671875,1895.4371337890625,0.0,2875.07470703125,0.8840896487236023,1.0,0.0,3.0,1.0,0.0
12065160,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.7607101202011108,0.3606721460819244,0.329257071018219,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8699218034744263,0.5468947291374207,0.5215275287628174,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8712650537490845,0.5505553483963013,0.3869712650775909,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.7316346168518066,0.3181988000869751,0.3066470026969909,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.6397375464439392,0.2117551416158676,0.9792807102203368,285.1759033203125,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2596740722656,285.1773986816406,1.0,0.6172813177108765,1.0,1.0,0.0,1.0,-3.030214786529541,3.030207395553589,7.378766440524487e-06,2.338894844055176,0.8814480304718018,0.8814480304718018,0.0,226.6280059814453,236.0,32646.013671875,0.0,2761.67529296875,1.0,281.8412475585937,284.0303955078125,291.0335388183594,293.0921630859375,293.1499938964844,293.1499938964844,282.1499938964844,35861.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405262231826782,1.0,0.0,0.0,3.5587046146392822,3.558727741241455,8.450397785964014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.361328125,0.0,1432.9395751953125,1895.4371337890625,0.0,2846.63232421875,0.8848196864128113,1.0,0.0,3.0,1.0,0.0
12065220,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.7608944177627563,0.362336665391922,0.3307361602783203,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.869717001914978,0.5486233830451965,0.5231184959411621,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8732900619506836,0.5565592646598816,0.3911099731922149,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7322357892990112,0.3203005790710449,0.3086196184158325,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.6405150294303894,0.2134169787168502,0.9866946935653688,285.3949279785156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3963623046875,1.0,0.6208469271659851,1.0,1.0,0.0,1.0,-3.0501627922058105,3.05015516281128,7.47631293052109e-06,2.354324579238892,0.8892076015472412,0.8892076015472412,0.0,228.6825256347656,239.0,31979.341796875,0.0,2811.8046875,1.0,282.1408386230469,284.2751159667969,291.04901123046875,293.0683288574219,293.1499938964844,293.1499938964844,282.45001220703125,35522.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303210139274597,1.0,0.0,0.0,3.575796127319336,3.575819253921509,8.531762887287186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.76708984375,0.0,1448.6671142578125,1895.4371337890625,0.0,2751.434326171875,0.8883853554725647,1.0,0.0,3.0,1.0,0.0
12065280,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.7608944177627563,0.362336665391922,0.3307361602783203,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.869717001914978,0.5486233830451965,0.5231184959411621,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8732900619506836,0.5565592646598816,0.3911099731922149,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7322357892990112,0.3203005790710449,0.3086196184158325,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.6405150294303894,0.2134169787168502,0.9866946935653688,285.3949279785156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3963623046875,1.0,0.6208469271659851,1.0,1.0,0.0,1.0,-3.0501627922058105,3.05015516281128,7.47631293052109e-06,2.354324579238892,0.8892076015472412,0.8892076015472412,0.0,228.6825256347656,239.0,31979.341796875,0.0,2811.8046875,1.0,282.1408386230469,284.2751159667969,291.04901123046875,293.0683288574219,293.1499938964844,293.1499938964844,282.45001220703125,35522.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303210139274597,1.0,0.0,0.0,3.575796127319336,3.575819253921509,8.531762887287186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.76708984375,0.0,1448.6671142578125,1895.4371337890625,0.0,2751.434326171875,0.8883853554725647,1.0,0.0,3.0,1.0,0.0
12065340,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.7611417174339294,0.3642087280750274,0.3324105441570282,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8695666193962097,0.5506216287612915,0.5249782800674438,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.875338613986969,0.5628229975700378,0.3954353630542755,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.7328976392745972,0.3225944638252258,0.3107857406139374,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.6414054036140442,0.2152645587921142,0.9950101971626282,285.6107177734375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.6119384765625,1.0,0.6247695684432983,1.0,1.0,0.0,1.0,-3.0722103118896484,3.072202682495117,7.584896138723707e-06,2.3713886737823486,0.8998277187347412,0.8998277187347412,0.0,230.94479370117188,242.0,31331.6015625,0.0,2867.81787109375,1.0,282.4410400390625,284.5155029296875,291.059326171875,293.0403747558594,293.1499938964844,293.1499938964844,282.75,35201.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207318782806396,1.0,0.0,0.0,3.604919195175171,3.604942560195923,8.671303248775075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.48876953125,0.0,1477.688232421875,1895.4371337890625,0.0,2662.35107421875,0.8946599960327148,1.0,0.0,3.0,1.0,0.0
12065400,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.7611417174339294,0.3642087280750274,0.3324105441570282,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8695666193962097,0.5506216287612915,0.5249782800674438,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.875338613986969,0.5628229975700378,0.3954353630542755,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.7328976392745972,0.3225944638252258,0.3107857406139374,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.6414054036140442,0.2152645587921142,0.9950101971626282,285.6107177734375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.6119384765625,1.0,0.6247695684432983,1.0,1.0,0.0,1.0,-3.0722103118896484,3.072202682495117,7.584896138723707e-06,2.3713886737823486,0.8998277187347412,0.8998277187347412,0.0,230.94479370117188,242.0,31331.6015625,0.0,2867.81787109375,1.0,282.4410400390625,284.5155029296875,291.059326171875,293.0403747558594,293.1499938964844,293.1499938964844,282.75,35201.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207318782806396,1.0,0.0,0.0,3.604919195175171,3.604942560195923,8.671303248775075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.48876953125,0.0,1477.688232421875,1895.4371337890625,0.0,2662.35107421875,0.8946599960327148,1.0,0.0,3.0,1.0,0.0
12065460,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7614766955375671,0.3662725985050201,0.334261417388916,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8694970011711121,0.5528619289398193,0.5270720720291138,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8774439692497253,0.5693303346633911,0.3999328017234802,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7336355447769165,0.3250598609447479,0.3131194710731506,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.6424071192741394,0.2172704488039016,1.0040708780288696,285.8231506347656,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.8242492675781,1.0,0.6289789080619812,1.0,1.0,0.0,1.0,-3.0960564613342285,3.0960488319396973,7.703231858613435e-06,2.389850378036499,0.913263499736786,0.913263499736786,0.0,233.3517608642578,245.0,30697.701171875,0.0,2928.964599609375,1.0,282.7413330078125,284.7518310546875,291.0668334960937,293.0101623535156,293.1499938964844,293.1499938964844,282.45001220703125,34912.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113476634025574,1.0,0.0,0.0,3.644852638244629,3.644876480102539,8.864479923431645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.966796875,0.0,1519.3243408203125,1895.4371337890625,0.0,2575.609375,0.9033921360969543,1.0,0.0,3.0,1.0,0.0
12065520,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7614766955375671,0.3662725985050201,0.334261417388916,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8694970011711121,0.5528619289398193,0.5270720720291138,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8774439692497253,0.5693303346633911,0.3999328017234802,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7336355447769165,0.3250598609447479,0.3131194710731506,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.6424071192741394,0.2172704488039016,1.0040708780288696,285.8231506347656,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.8242492675781,1.0,0.6289789080619812,1.0,1.0,0.0,1.0,-3.0960564613342285,3.0960488319396973,7.703231858613435e-06,2.389850378036499,0.913263499736786,0.913263499736786,0.0,233.3517608642578,245.0,30697.701171875,0.0,2928.964599609375,1.0,282.7413330078125,284.7518310546875,291.0668334960937,293.0101623535156,293.1499938964844,293.1499938964844,282.45001220703125,34912.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113476634025574,1.0,0.0,0.0,3.644852638244629,3.644876480102539,8.864479923431645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.966796875,0.0,1519.3243408203125,1895.4371337890625,0.0,2575.609375,0.9033921360969543,1.0,0.0,3.0,1.0,0.0
12065580,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.759821891784668,0.3662867844104767,0.3350091874599457,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.8674350380897522,0.5529695749282837,0.5279936194419861,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8774240612983704,0.5735220909118652,0.4034559428691864,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.7328212261199951,0.3262023031711578,0.3147638142108917,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.64199298620224,0.2183229178190231,1.010959506034851,285.59881591796875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.3218078613281,285.5964050292969,1.0,0.6329513788223267,1.0,1.0,0.0,1.0,-3.112577199935913,3.1125693321228027,7.786346031934954e-06,2.402885675430298,0.9201231598854064,0.9201231598854064,0.0,237.0784606933593,248.0,31408.419921875,0.0,2982.717041015625,1.0,282.4578552246094,284.50146484375,291.1805725097656,293.2445678710937,293.1499938964844,293.1499938964844,282.1499938964844,35042.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321288228034973,1.0,0.0,0.0,3.6814444065094,3.6814684867858887,9.043359341376344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.388671875,0.0,1561.2056884765625,1895.4371337890625,0.0,2768.271728515625,0.9116479754447936,1.0,0.0,3.0,1.0,0.0
12065640,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.759821891784668,0.3662867844104767,0.3350091874599457,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.8674350380897522,0.5529695749282837,0.5279936194419861,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8774240612983704,0.5735220909118652,0.4034559428691864,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.7328212261199951,0.3262023031711578,0.3147638142108917,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.64199298620224,0.2183229178190231,1.010959506034851,285.59881591796875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.3218078613281,285.5964050292969,1.0,0.6329513788223267,1.0,1.0,0.0,1.0,-3.112577199935913,3.1125693321228027,7.786346031934954e-06,2.402885675430298,0.9201231598854064,0.9201231598854064,0.0,237.0784606933593,248.0,31408.419921875,0.0,2982.717041015625,1.0,282.4578552246094,284.50146484375,291.1805725097656,293.2445678710937,293.1499938964844,293.1499938964844,282.1499938964844,35042.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321288228034973,1.0,0.0,0.0,3.6814444065094,3.6814684867858887,9.043359341376344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.388671875,0.0,1561.2056884765625,1895.4371337890625,0.0,2768.271728515625,0.9116479754447936,1.0,0.0,3.0,1.0,0.0
12065700,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.7579171061515808,0.3655602037906647,0.3346790969371795,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.8652991652488708,0.5521596074104309,0.5276117324829102,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.876298725605011,0.5748170614242554,0.404619961977005,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.7315104603767395,0.3261842727661133,0.3150341510772705,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.6409000754356384,0.2183628529310226,1.0123422145843506,285.41558837890625,284.95001220703125,295.51666259765625,288.1055908203125,295.51788330078125,297.3139038085937,285.4054260253906,1.0,0.634547770023346,1.0,1.0,0.0,1.0,-3.1151156425476074,3.115107774734497,7.799284503562376e-06,2.40494155883789,0.9214461445808412,0.9214461445808412,0.0,239.5105438232422,248.0,32026.6953125,0.0,3000.8994140625,1.0,282.2004089355469,284.2926940917969,291.2206420898437,293.3910217285156,293.1499938964844,293.1499938964844,282.1499938964844,35174.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456817865371704,1.0,0.0,0.0,3.696484088897705,3.696508407592773,9.117399031310924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.85107421875,0.0,1579.246337890625,1895.4371337890625,0.0,2894.843017578125,0.9150680303573608,1.0,0.0,3.0,1.0,0.0
12065760,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.7554673552513123,0.3645141422748565,0.3339311480522156,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.862601101398468,0.5509386658668518,0.526706874370575,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.8746078610420227,0.5757666230201721,0.4054220914840698,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.7297161221504211,0.3258617520332336,0.3149449229240417,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.6393159031867981,0.2181267142295837,1.012296438217163,285.3448791503906,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.3032531738281,285.34228515625,1.0,0.6358225345611572,1.0,1.0,0.0,1.0,-3.113936424255371,3.1139285564422607,7.793548320478294e-06,2.4041004180908203,0.9233214259147644,0.9233214259147644,0.0,242.1819763183593,251.0,32012.017578125,0.0,3012.63623046875,1.0,282.15753173828125,284.2250366210937,291.1878967285156,293.3164367675781,293.1499938964844,293.1499938964844,281.8500061035156,35289.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523022532463074,1.0,0.0,0.0,3.708681344985962,3.7087056636810303,9.177667266158096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.85693359375,0.0,1594.0377197265625,1895.4371337890625,0.0,2956.838623046875,0.91791570186615,1.0,0.0,3.0,1.0,0.0
12065820,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7503558993339539,0.3619477748870849,0.3319758176803589,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8569673299789429,0.5478380918502808,0.5242128968238831,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8710252642631531,0.5771140456199646,0.4066319167613983,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7257921695709229,0.3246863782405853,0.3142150342464447,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.6357166171073914,0.2171333134174347,1.0096355676651,285.10205078125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.09991455078125,1.0,0.6376107931137085,1.0,1.0,0.0,1.0,-3.1059725284576416,3.1059646606445312,7.753878890071064e-06,2.3980112075805664,0.9233087301254272,0.9233087301254272,0.0,247.3348693847656,254.0,32624.552734375,0.0,3023.38671875,1.0,281.8578186035156,283.954833984375,291.1629333496094,293.3313293457031,293.1499938964844,293.1499938964844,281.54998779296875,35575.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658502697944641,1.0,0.0,0.0,3.725178241729736,3.725203037261963,9.259497346647548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.46240234375,0.0,1615.18603515625,1895.4371337890625,0.0,3083.8818359375,0.921806573867798,1.0,0.0,3.0,1.0,0.0
12065880,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7503558993339539,0.3619477748870849,0.3319758176803589,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8569673299789429,0.5478380918502808,0.5242128968238831,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8710252642631531,0.5771140456199646,0.4066319167613983,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7257921695709229,0.3246863782405853,0.3142150342464447,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.6357166171073914,0.2171333134174347,1.0096355676651,285.10205078125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.09991455078125,1.0,0.6376107931137085,1.0,1.0,0.0,1.0,-3.1059725284576416,3.1059646606445312,7.753878890071064e-06,2.3980112075805664,0.9233087301254272,0.9233087301254272,0.0,247.3348693847656,254.0,32624.552734375,0.0,3023.38671875,1.0,281.8578186035156,283.954833984375,291.1629333496094,293.3313293457031,293.1499938964844,293.1499938964844,281.54998779296875,35575.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658502697944641,1.0,0.0,0.0,3.725178241729736,3.725203037261963,9.259497346647548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.46240234375,0.0,1615.18603515625,1895.4371337890625,0.0,3083.8818359375,0.921806573867798,1.0,0.0,3.0,1.0,0.0
12065940,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7454554438591003,0.3591649532318115,0.32972052693367,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8515629172325134,0.5443829298019409,0.5212398767471313,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8676750659942627,0.578169047832489,0.4075554013252258,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7218614816665649,0.323167473077774,0.3130533397197723,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6320151686668396,0.2157589495182037,1.0047935247421265,284.88800048828125,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.88592529296875,1.0,0.6386013627052307,1.0,1.0,0.0,1.0,-3.0935819149017334,3.093574047088623,7.692114195378963e-06,2.3884353637695312,0.9207198023796082,0.9207198023796082,0.0,251.945068359375,257.0,33377.63671875,0.0,3021.994873046875,1.0,281.5577697753906,283.699462890625,291.1490173339844,293.3590393066406,293.1499938964844,293.1499938964844,281.25,35858.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759647607803345,1.0,0.0,0.0,3.731204748153688,3.731229543685913,9.289481681662436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.712890625,0.0,1624.3211669921875,1895.4371337890625,0.0,3178.753173828125,0.9233456254005432,1.0,0.0,3.0,1.0,0.0
12066000,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7454554438591003,0.3591649532318115,0.32972052693367,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8515629172325134,0.5443829298019409,0.5212398767471313,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8676750659942627,0.578169047832489,0.4075554013252258,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7218614816665649,0.323167473077774,0.3130533397197723,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6320151686668396,0.2157589495182037,1.0047935247421265,284.88800048828125,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.88592529296875,1.0,0.6386013627052307,1.0,1.0,0.0,1.0,-3.0935819149017334,3.093574047088623,7.692114195378963e-06,2.3884353637695312,0.9207198023796082,0.9207198023796082,0.0,251.945068359375,257.0,33377.63671875,0.0,3021.994873046875,1.0,281.5577697753906,283.699462890625,291.1490173339844,293.3590393066406,293.1499938964844,293.1499938964844,281.25,35858.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759647607803345,1.0,0.0,0.0,3.731204748153688,3.731229543685913,9.289481681662436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.712890625,0.0,1624.3211669921875,1895.4371337890625,0.0,3178.753173828125,0.9233456254005432,1.0,0.0,3.0,1.0,0.0
12066060,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7408468127250671,0.3562086224555969,0.3272990882396698,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8465216159820557,0.540740430355072,0.5180595517158508,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.864624559879303,0.57895427942276,0.4082867801189422,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.7180338501930237,0.3214285671710968,0.3116544783115387,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.6283910870552063,0.2141604423522949,0.9987579584121704,284.6759338378906,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.23077392578125,284.6741638183594,1.0,0.6390577554702759,1.0,1.0,0.0,1.0,-3.078790664672852,3.0787830352783203,7.618666586495237e-06,2.37698745727539,0.9153119325637816,0.9153119325637816,0.0,256.0564880371094,245.0,34113.90625,-0.0,3012.982177734375,1.0,281.2577209472656,283.4482116699219,291.1439208984375,293.3960266113281,293.1499938964844,293.1499938964844,280.95001220703125,36154.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851322531700134,1.0,0.0,0.0,3.7262797355651855,3.726304531097412,9.264974210054788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.255859375,0.0,1620.8800048828125,1895.4371337890625,0.0,3264.656982421875,0.9224368929862976,1.0,0.0,3.0,1.0,0.0
12066120,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7408468127250671,0.3562086224555969,0.3272990882396698,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8465216159820557,0.540740430355072,0.5180595517158508,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.864624559879303,0.57895427942276,0.4082867801189422,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.7180338501930237,0.3214285671710968,0.3116544783115387,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.6283910870552063,0.2141604423522949,0.9987579584121704,284.6759338378906,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.23077392578125,284.6741638183594,1.0,0.6390577554702759,1.0,1.0,0.0,1.0,-3.078790664672852,3.0787830352783203,7.618666586495237e-06,2.37698745727539,0.9153119325637816,0.9153119325637816,0.0,256.0564880371094,245.0,34113.90625,-0.0,3012.982177734375,1.0,281.2577209472656,283.4482116699219,291.1439208984375,293.3960266113281,293.1499938964844,293.1499938964844,280.95001220703125,36154.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851322531700134,1.0,0.0,0.0,3.7262797355651855,3.726304531097412,9.264974210054788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.255859375,0.0,1620.8800048828125,1895.4371337890625,0.0,3264.656982421875,0.9224368929862976,1.0,0.0,3.0,1.0,0.0
12066180,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.7401863932609558,0.3531761765480041,0.3245189487934112,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.8461786508560181,0.5369790196418762,0.5144745707511902,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761657714844,0.8665345311164856,0.5795683860778809,0.4086742997169494,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7179948687553406,0.3195651471614837,0.3098380863666534,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.6279317140579224,0.2124508619308471,0.9907856583595276,284.47637939453125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076416015625,284.4745178222656,1.0,0.6348613500595093,1.0,1.0,0.0,1.0,-3.0598409175872803,3.059833288192749,7.525142791564576e-06,2.3623454570770264,0.907348930835724,0.907348930835724,0.0,253.1012115478516,233.0,34957.3046875,-0.0,2958.54736328125,1.0,280.9578552246094,283.2127990722656,291.1443176269531,293.4466552734375,293.1499938964844,293.1499938964844,280.6499938964844,36456.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945979475975037,1.0,0.0,0.0,3.710155963897705,3.710180759429932,9.18496766644239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.28076171875,0.0,1604.59912109375,1895.4371337890625,0.0,3353.17919921875,0.9190247654914856,1.0,0.0,3.0,1.0,0.0
