time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066240,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.7401863932609558,0.3531761765480041,0.3245189487934112,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.8461786508560181,0.5369790196418762,0.5144745707511902,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761657714844,0.8665345311164856,0.5795683860778809,0.4086742997169494,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7179948687553406,0.3195651471614837,0.3098380863666534,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.6279317140579224,0.2124508619308471,0.9907856583595276,284.47637939453125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076416015625,284.4745178222656,1.0,0.6348613500595093,1.0,1.0,0.0,1.0,-3.0598409175872803,3.059833288192749,7.525142791564576e-06,2.3623454570770264,0.907348930835724,0.907348930835724,0.0,253.1012115478516,233.0,34957.3046875,-0.0,2958.54736328125,1.0,280.9578552246094,283.2127990722656,291.1443176269531,293.4466552734375,293.1499938964844,293.1499938964844,280.6499938964844,36456.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945979475975037,1.0,0.0,0.0,3.710155963897705,3.710180759429932,9.18496766644239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.28076171875,0.0,1604.59912109375,1895.4371337890625,0.0,3353.17919921875,0.9190247654914856,1.0,0.0,3.0,1.0,0.0
12066300,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310241699219,0.740892767906189,0.3516660034656524,0.3231039345264435,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32928466796875,0.8472172021865845,0.5350798964500427,0.5126328468322754,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290405273437,0.868799090385437,0.5798399448394775,0.408830463886261,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.7189744114875793,0.3186211884021759,0.308866411447525,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345642089844,0.6285377144813538,0.2115945667028427,0.9864965677261353,284.3299255371094,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.1971130371094,284.3217163085937,1.0,0.6318548917770386,1.0,1.0,0.0,1.0,-3.0497896671295166,3.0497822761535645,7.475716756744077e-06,2.3545565605163574,0.9017934203147888,0.9017934203147888,0.0,249.87466430664065,233.0,35783.3671875,-0.0,2921.27734375,1.0,280.7000427246094,283.03076171875,291.1708068847656,293.5702819824219,293.1499938964844,293.1499938964844,280.6499938964844,36630.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902042031288147,1.0,0.0,0.0,3.69780158996582,3.697826147079468,9.123899076257658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.333984375,0.0,1591.7813720703125,1895.4371337890625,0.0,3422.61181640625,0.916340172290802,1.0,0.0,3.0,1.0,0.0
12066360,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.278076171875,0.7418931722640991,0.3501158952713012,0.3215664625167846,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777404785156,0.8486300706863403,0.5331199765205383,0.5106462836265564,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777099609375,0.8714653849601746,0.5800231099128723,0.4088490009307861,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781982421875,0.7202524542808533,0.3176368772983551,0.3077978789806366,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787780761719,0.6294021606445312,0.2107134163379669,0.9818853735923768,284.2778625488281,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.1863708496094,284.2762145996094,1.0,0.628397524356842,1.0,1.0,0.0,1.0,-3.038748264312744,3.038740873336792,7.42161819289322e-06,2.346004009246826,0.8967505097389221,0.8967505097389221,0.0,246.0370330810547,221.0,35748.5390625,-0.0,2879.066650390625,1.0,280.6575012207031,282.9805908203125,291.1437683105469,293.49591064453125,293.1499938964844,293.1499938964844,280.95001220703125,36779.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045670628547668,1.0,0.0,0.0,3.6820645332336426,3.68208909034729,9.046406148627284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.28466796875,0.0,1575.017333984375,1895.4371337890625,0.0,3446.117431640625,0.9129551649093628,1.0,0.0,3.0,1.0,0.0
12066420,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4414367675781,0.7465348839759827,0.3487428724765777,0.3194831907749176,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.8542669415473938,0.530945897102356,0.5076932907104492,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417419433594,0.8798877000808716,0.5822970271110535,0.4097222089767456,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413452148437,0.7250711917877197,0.3168216049671173,0.3062859177589416,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44091796875,0.633160412311554,0.2098289877176284,0.974768042564392,284.44158935546875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4427185058594,1.0,0.6209705471992493,1.0,1.0,0.0,1.0,-3.023354768753052,3.0233473777771,7.346061011048732e-06,2.333883047103882,0.8913090229034424,0.8913090229034424,0.0,235.93356323242188,209.0,34448.828125,-0.0,2796.176025390625,1.0,280.942138671875,283.1923217773437,291.0332946777344,293.2413330078125,293.1499938964844,293.1499938964844,281.25,36740.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859440684318542,1.0,0.0,0.0,3.653770685195923,3.653795003890991,8.907911137612246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.11474609375,0.0,1542.9166259765625,1895.4371337890625,0.0,3272.257080078125,0.9066380858421326,1.0,0.0,3.0,1.0,0.0
12066480,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4414367675781,0.7465348839759827,0.3487428724765777,0.3194831907749176,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.8542669415473938,0.530945897102356,0.5076932907104492,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417419433594,0.8798877000808716,0.5822970271110535,0.4097222089767456,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413452148437,0.7250711917877197,0.3168216049671173,0.3062859177589416,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44091796875,0.633160412311554,0.2098289877176284,0.974768042564392,284.44158935546875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4427185058594,1.0,0.6209705471992493,1.0,1.0,0.0,1.0,-3.023354768753052,3.0233473777771,7.346061011048732e-06,2.333883047103882,0.8913090229034424,0.8913090229034424,0.0,235.93356323242188,209.0,34448.828125,-0.0,2796.176025390625,1.0,280.942138671875,283.1923217773437,291.0332946777344,293.2413330078125,293.1499938964844,293.1499938964844,281.25,36740.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859440684318542,1.0,0.0,0.0,3.653770685195923,3.653795003890991,8.907911137612246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.11474609375,0.0,1542.9166259765625,1895.4371337890625,0.0,3272.257080078125,0.9066380858421326,1.0,0.0,3.0,1.0,0.0
12066540,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.7545843124389648,0.3487499356269836,0.3188001811504364,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.8635520935058594,0.5303135514259338,0.5063350796699524,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.8921790719032288,0.5860567092895508,0.4117725491523742,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.7327964305877686,0.3171777427196502,0.305912047624588,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.639781653881073,0.2099723219871521,0.9721278548240662,284.626953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6283264160156,1.0,0.6137285828590393,1.0,1.0,0.0,1.0,-3.019732713699341,3.0197253227233887,7.328149877139367e-06,2.330950975418091,0.88853919506073,0.88853919506073,0.0,223.72959899902344,197.0,33218.09375,-0.0,2726.172607421875,1.0,281.2415466308594,283.4242248535156,291.0038452148437,293.1144714355469,293.1499938964844,293.1499938964844,281.54998779296875,36578.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634985089302063,1.0,0.0,0.0,3.631571292877197,3.631595373153688,8.799995612207567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.99658203125,0.0,1517.0684814453125,1895.4371337890625,0.0,3061.820556640625,0.9015783071517944,1.0,0.0,3.0,1.0,0.0
12066600,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.7545843124389648,0.3487499356269836,0.3188001811504364,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.8635520935058594,0.5303135514259338,0.5063350796699524,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.8921790719032288,0.5860567092895508,0.4117725491523742,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.7327964305877686,0.3171777427196502,0.305912047624588,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.639781653881073,0.2099723219871521,0.9721278548240662,284.626953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6283264160156,1.0,0.6137285828590393,1.0,1.0,0.0,1.0,-3.019732713699341,3.0197253227233887,7.328149877139367e-06,2.330950975418091,0.88853919506073,0.88853919506073,0.0,223.72959899902344,197.0,33218.09375,-0.0,2726.172607421875,1.0,281.2415466308594,283.4242248535156,291.0038452148437,293.1144714355469,293.1499938964844,293.1499938964844,281.54998779296875,36578.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634985089302063,1.0,0.0,0.0,3.631571292877197,3.631595373153688,8.799995612207567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.99658203125,0.0,1517.0684814453125,1895.4371337890625,0.0,3061.820556640625,0.9015783071517944,1.0,0.0,3.0,1.0,0.0
12066660,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7648364305496216,0.3493712544441223,0.3187566697597503,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.875244140625,0.5304276943206787,0.5057849287986755,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9069555997848512,0.5904926657676697,0.4143641591072082,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.7424620985984802,0.3181760311126709,0.3062118887901306,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.648494303226471,0.2107546478509903,0.9725791215896606,284.81365966796875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.815185546875,1.0,0.6069132089614868,1.0,1.0,0.0,1.0,-3.023031711578369,3.023024320602417,7.34403329261113e-06,2.333438873291016,0.8882675170898438,0.8882675170898438,0.0,210.9313201904297,185.0,32066.193359375,-0.0,2666.619873046875,1.0,281.5413513183594,283.6561584472656,291.0034484863281,293.03729248046875,293.1499938964844,293.1499938964844,281.8500061035156,36353.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433973789215088,1.0,0.0,0.0,3.617688655853272,3.6177124977111816,8.732843070902163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.509765625,0.0,1500.1419677734375,1895.4371337890625,0.0,2873.472900390625,0.898326575756073,1.0,0.0,3.0,1.0,0.0
12066720,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7648364305496216,0.3493712544441223,0.3187566697597503,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.875244140625,0.5304276943206787,0.5057849287986755,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9069555997848512,0.5904926657676697,0.4143641591072082,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.7424620985984802,0.3181760311126709,0.3062118887901306,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.648494303226471,0.2107546478509903,0.9725791215896606,284.81365966796875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.815185546875,1.0,0.6069132089614868,1.0,1.0,0.0,1.0,-3.023031711578369,3.023024320602417,7.34403329261113e-06,2.333438873291016,0.8882675170898438,0.8882675170898438,0.0,210.9313201904297,185.0,32066.193359375,-0.0,2666.619873046875,1.0,281.5413513183594,283.6561584472656,291.0034484863281,293.03729248046875,293.1499938964844,293.1499938964844,281.8500061035156,36353.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433973789215088,1.0,0.0,0.0,3.617688655853272,3.6177124977111816,8.732843070902163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.509765625,0.0,1500.1419677734375,1895.4371337890625,0.0,2873.472900390625,0.898326575756073,1.0,0.0,3.0,1.0,0.0
12066780,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7769813537597656,0.3503871262073517,0.3190860152244568,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.888968288898468,0.5310163497924805,0.5057108998298645,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9253231883049012,0.5953890681266785,0.4172879457473755,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7539381384849548,0.3195845782756805,0.3069274425506592,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6591128706932068,0.2119596451520919,0.9750661253929138,285.0072937011719,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0086975097656,1.0,0.600529134273529,1.0,1.0,0.0,1.0,-3.0306994915008545,3.0306921005249023,7.381283012364291e-06,2.3393352031707764,0.8906404376029968,0.8906404376029968,0.0,198.06521606445312,173.0,31097.95703125,-0.0,2614.950927734375,1.0,281.8412780761719,283.8947448730469,291.0079650878906,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36087.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264920711517334,1.0,0.0,0.0,3.613705635070801,3.613729476928711,8.713624879419513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.28271484375,0.0,1493.8126220703125,1895.4371337890625,0.0,2715.815185546875,0.8972519040107727,1.0,0.0,3.0,1.0,0.0
12066840,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7769813537597656,0.3503871262073517,0.3190860152244568,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.888968288898468,0.5310163497924805,0.5057108998298645,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9253231883049012,0.5953890681266785,0.4172879457473755,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7539381384849548,0.3195845782756805,0.3069274425506592,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6591128706932068,0.2119596451520919,0.9750661253929138,285.0072937011719,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0086975097656,1.0,0.600529134273529,1.0,1.0,0.0,1.0,-3.0306994915008545,3.0306921005249023,7.381283012364291e-06,2.3393352031707764,0.8906404376029968,0.8906404376029968,0.0,198.06521606445312,173.0,31097.95703125,-0.0,2614.950927734375,1.0,281.8412780761719,283.8947448730469,291.0079650878906,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36087.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264920711517334,1.0,0.0,0.0,3.613705635070801,3.613729476928711,8.713624879419513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.28271484375,0.0,1493.8126220703125,1895.4371337890625,0.0,2715.815185546875,0.8972519040107727,1.0,0.0,3.0,1.0,0.0
12066900,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.7836693525314331,0.3509878814220428,0.3193127512931824,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.8964859247207642,0.5314241051673889,0.505761444568634,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.935474693775177,0.5979511141777039,0.4188028275966644,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.7603370547294617,0.3203872442245483,0.3073727190494537,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.6650887131690979,0.2126670628786087,0.9767919778823853,285.15069580078125,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2450866699219,285.15875244140625,1.0,0.5974733233451843,1.0,1.0,0.0,1.0,-3.035462617874145,3.0354549884796143,7.404507414321415e-06,2.343014001846313,0.8933646082878113,0.8933646082878113,0.0,191.7075653076172,173.0,30264.669921875,-0.0,2591.1787109375,1.0,282.0975036621094,284.0789794921875,290.980224609375,292.8580627441406,293.1499938964844,293.1499938964844,282.1499938964844,35932.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164462447166443,1.0,0.0,0.0,3.615472316741944,3.6154959201812735,8.722146844775125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6865234375,0.0,1494.5921630859375,1895.4371337890625,0.0,2622.678466796875,0.8975745439529419,1.0,0.0,3.0,1.0,0.0
12066960,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.7910394072532654,0.3516828119754791,0.3196859955787658,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.904734432697296,0.5319399833679199,0.5059770941734314,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.9462717175483704,0.6006227135658264,0.4204616844654083,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.767428994178772,0.3212762773036957,0.307933896780014,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.6717211604118347,0.2134574651718139,0.9789857268333436,285.1991882324219,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.256103515625,285.2004089355469,1.0,0.5945298075675964,1.0,1.0,0.0,1.0,-3.041475296020508,3.041467666625977,7.43387363399961e-06,2.347656488418579,0.8955543637275696,0.8955543637275696,0.0,185.28599548339844,161.0,30169.73828125,-0.0,2569.37744140625,1.0,282.1418151855469,284.1307373046875,291.00653076171875,292.925048828125,293.1499938964844,293.1499938964844,282.45001220703125,35807.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121069073677063,1.0,0.0,0.0,3.620177745819092,3.620201587677002,8.744864885557035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.91796875,0.0,1498.8148193359375,1895.4371337890625,0.0,2582.609375,0.8985001444816589,1.0,0.0,3.0,1.0,0.0
12067020,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8071451783180237,0.3532231748104095,0.3205094337463379,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.9244733452796936,0.5331522226333618,0.5065203905105591,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.9680463075637816,0.6061597466468811,0.4238482713699341,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7832517027854919,0.3231982886791229,0.3091655969619751,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6864980459213257,0.2151828557252884,0.9839784502983092,285.3930358886719,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.3952941894531,1.0,0.588858962059021,1.0,1.0,0.0,1.0,-3.0546700954437256,3.0546624660491943,7.49855644244235e-06,2.3578591346740723,0.9030613303184508,0.9030613303184508,0.0,172.6075897216797,149.0,29332.068359375,-0.0,2528.569580078125,1.0,282.44140625,284.36456298828125,290.9985656738281,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35526.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990705966949463,1.0,0.0,0.0,3.63710618019104,3.637129783630371,8.826839348330395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.1728515625,0.0,1515.3416748046875,1895.4371337890625,0.0,2462.9306640625,0.9020882844924928,1.0,0.0,3.0,1.0,0.0
12067080,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8071451783180237,0.3532231748104095,0.3205094337463379,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.9244733452796936,0.5331522226333618,0.5065203905105591,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.9680463075637816,0.6061597466468811,0.4238482713699341,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7832517027854919,0.3231982886791229,0.3091655969619751,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6864980459213257,0.2151828557252884,0.9839784502983092,285.3930358886719,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.3952941894531,1.0,0.588858962059021,1.0,1.0,0.0,1.0,-3.0546700954437256,3.0546624660491943,7.49855644244235e-06,2.3578591346740723,0.9030613303184508,0.9030613303184508,0.0,172.6075897216797,149.0,29332.068359375,-0.0,2528.569580078125,1.0,282.44140625,284.36456298828125,290.9985656738281,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35526.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990705966949463,1.0,0.0,0.0,3.63710618019104,3.637129783630371,8.826839348330395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.1728515625,0.0,1515.3416748046875,1895.4371337890625,0.0,2462.9306640625,0.9020882844924928,1.0,0.0,3.0,1.0,0.0
12067140,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8219085335731506,0.3531123995780945,0.3204781413078308,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.944598376750946,0.5326893925666809,0.5061773657798767,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.9866080284118652,0.6096310019493103,0.4263867437839508,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.799193799495697,0.3240423202514648,0.3098697066307068,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.7013075947761536,0.2161601036787033,0.987453818321228,285.2030029296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.20135498046875,1.0,0.5830622315406799,1.0,1.0,0.0,1.0,-3.0623116493225098,3.0623040199279785,7.536631073890021e-06,2.363971948623657,0.9049006700515748,0.9049006700515748,0.0,161.08128356933594,137.0,30178.921875,-0.0,2482.887939453125,1.0,282.1578674316406,284.1360168457031,291.1043395996094,293.0943908691406,293.1499938964844,293.1499938964844,281.8500061035156,35622.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190340399742126,1.0,0.0,0.0,3.6519718170166016,3.651995658874512,8.8991413349504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.21337890625,0.0,1532.5384521484375,1895.4371337890625,0.0,2646.622314453125,0.9054489731788636,1.0,0.0,3.0,1.0,0.0
12067200,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8219085335731506,0.3531123995780945,0.3204781413078308,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.944598376750946,0.5326893925666809,0.5061773657798767,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.9866080284118652,0.6096310019493103,0.4263867437839508,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.799193799495697,0.3240423202514648,0.3098697066307068,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.7013075947761536,0.2161601036787033,0.987453818321228,285.2030029296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.20135498046875,1.0,0.5830622315406799,1.0,1.0,0.0,1.0,-3.0623116493225098,3.0623040199279785,7.536631073890021e-06,2.363971948623657,0.9049006700515748,0.9049006700515748,0.0,161.08128356933594,137.0,30178.921875,-0.0,2482.887939453125,1.0,282.1578674316406,284.1360168457031,291.1043395996094,293.0943908691406,293.1499938964844,293.1499938964844,281.8500061035156,35622.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190340399742126,1.0,0.0,0.0,3.6519718170166016,3.651995658874512,8.8991413349504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.21337890625,0.0,1532.5384521484375,1895.4371337890625,0.0,2646.622314453125,0.9054489731788636,1.0,0.0,3.0,1.0,0.0
12067260,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8341298699378967,0.3515906035900116,0.3189958930015564,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9612213969230652,0.5306299924850464,0.5041640996932983,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.6114740967750549,0.4262980818748474,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8128941059112549,0.3236763179302215,0.3093832433223724,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7138485312461853,0.2161352932453155,0.9865241050720216,284.994873046875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.99267578125,1.0,0.5762903094291687,1.0,1.0,0.0,1.0,-3.056334972381592,3.0563273429870605,7.507900136261014e-06,2.359635591506958,0.9037978053092957,0.9037978053092957,0.0,151.05325317382812,140.0,30998.857421875,-0.0,2419.311767578125,1.0,281.8583374023437,283.88720703125,291.1023254394531,293.1710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35824.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416110873222351,1.0,0.0,0.0,3.6591992378234863,3.659223318099976,8.934400170801382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.08837890625,0.0,1542.1143798828125,1895.4371337890625,0.0,2856.771484375,0.9071961045265198,1.0,0.0,3.0,1.0,0.0
12067320,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8341298699378967,0.3515906035900116,0.3189958930015564,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9612213969230652,0.5306299924850464,0.5041640996932983,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.6114740967750549,0.4262980818748474,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8128941059112549,0.3236763179302215,0.3093832433223724,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7138485312461853,0.2161352932453155,0.9865241050720216,284.994873046875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.99267578125,1.0,0.5762903094291687,1.0,1.0,0.0,1.0,-3.056334972381592,3.0563273429870605,7.507900136261014e-06,2.359635591506958,0.9037978053092957,0.9037978053092957,0.0,151.05325317382812,140.0,30998.857421875,-0.0,2419.311767578125,1.0,281.8583374023437,283.88720703125,291.1023254394531,293.1710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35824.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416110873222351,1.0,0.0,0.0,3.6591992378234863,3.659223318099976,8.934400170801382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.08837890625,0.0,1542.1143798828125,1895.4371337890625,0.0,2856.771484375,0.9071961045265198,1.0,0.0,3.0,1.0,0.0
12067380,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8361365795135498,0.3493985831737518,0.31707364320755,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9640295505523682,0.5277446508407593,0.5015307068824768,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.6138222813606262,0.4209103286266327,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8156632781028748,0.3225939571857452,0.3084170520305633,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7163721919059753,0.2154472917318344,0.983648717403412,284.7802429199219,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466125488281,284.77813720703125,1.0,0.5725829601287842,1.0,1.0,0.0,1.0,-3.039637565612793,3.0396299362182617,7.42575775802834e-06,2.3466038703918457,0.8997754454612732,0.8997754454612732,0.0,147.95254516601562,143.0,31718.3125,-0.0,2372.35009765625,1.0,281.558349609375,283.6352844238281,291.0601501464844,293.179931640625,293.1499938964844,293.1499938964844,281.25,36086.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587096929550171,1.0,0.0,0.0,3.6567678451538086,3.656791925430298,8.922530696509057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.923828125,0.0,1541.3592529296875,1895.4371337890625,0.0,3016.904052734375,0.906826674938202,1.0,0.0,3.0,1.0,0.0
12067440,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8361365795135498,0.3493985831737518,0.31707364320755,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9640295505523682,0.5277446508407593,0.5015307068824768,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.6138222813606262,0.4209103286266327,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8156632781028748,0.3225939571857452,0.3084170520305633,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7163721919059753,0.2154472917318344,0.983648717403412,284.7802429199219,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466125488281,284.77813720703125,1.0,0.5725829601287842,1.0,1.0,0.0,1.0,-3.039637565612793,3.0396299362182617,7.42575775802834e-06,2.3466038703918457,0.8997754454612732,0.8997754454612732,0.0,147.95254516601562,143.0,31718.3125,-0.0,2372.35009765625,1.0,281.558349609375,283.6352844238281,291.0601501464844,293.179931640625,293.1499938964844,293.1499938964844,281.25,36086.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587096929550171,1.0,0.0,0.0,3.6567678451538086,3.656791925430298,8.922530696509057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.923828125,0.0,1541.3592529296875,1895.4371337890625,0.0,3016.904052734375,0.906826674938202,1.0,0.0,3.0,1.0,0.0
12067500,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.8357270956039429,0.3481913208961487,0.3160480558872223,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.9636436700820924,0.526151716709137,0.5001035928726196,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.9990000128746032,0.6149048805236816,0.4202065169811249,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.8155951499938965,0.3219062387943268,0.3078206479549408,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.7162933945655823,0.2149593383073806,0.981669545173645,284.6325378417969,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.23883056640625,284.6239929199219,1.0,0.5714111924171448,1.0,1.0,0.0,1.0,-3.0328521728515625,3.0328447818756104,7.392478892143117e-06,2.341296434402466,0.8962226510047913,0.8962226510047913,0.0,147.38577270507812,143.0,32540.5703125,-0.0,2356.865234375,1.0,281.3012084960937,283.451171875,291.06597900390625,293.2797241210937,293.1499938964844,293.1499938964844,281.25,36242.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679597973823547,1.0,0.0,0.0,3.651707649230957,3.6517317295074463,8.897853831513203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.16455078125,0.0,1536.8878173828125,1895.4371337890625,0.0,3103.671630859375,0.9057674407958984,1.0,0.0,3.0,1.0,0.0
12067560,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780334472656,0.8344849944114685,0.3469004333019256,0.3148976564407348,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776672363281,0.9622341394424438,0.5244553685188293,0.4985264539718628,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.9990000128746032,0.6156755089759827,0.4206753373146057,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.578125,0.8147032856941223,0.3211235105991363,0.3071093559265136,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.7154565453529358,0.2143781334161758,0.9792274236679076,284.5777893066406,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2293701171875,284.5760192871094,1.0,0.5705577731132507,1.0,1.0,0.0,1.0,-3.0263445377349854,3.026337146759033,7.360693871305557e-06,2.336232185363769,0.8931507468223572,0.8931507468223572,0.0,147.31565856933594,146.0,32573.48828125,-0.0,2344.5966796875,1.0,281.2577819824219,283.3976745605469,291.02178955078125,293.1888122558594,293.1499938964844,293.1499938964844,281.54998779296875,36376.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716207146644592,1.0,0.0,0.0,3.6435658931732178,3.643589973449707,8.858222031449259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.43603515625,0.0,1528.8314208984375,1895.4371337890625,0.0,3138.01318359375,0.9040738344192504,1.0,0.0,3.0,1.0,0.0
12067620,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8326002359390259,0.345894306898117,0.3135579824447632,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.9597930312156676,0.5226714611053467,0.4963712692260742,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.9990000128746032,0.6186922192573547,0.4219352602958679,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8132203221321106,0.3205806612968445,0.3062861859798431,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7140149474143982,0.2139157354831695,0.9761252999305724,284.7382507324219,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391967773437,1.0,0.5698055028915405,1.0,1.0,0.0,1.0,-3.018928050994873,3.0189208984375,7.324264061026042e-06,2.3303375244140625,0.8916337490081787,0.8916337490081787,0.0,147.53024291992188,149.0,31390.72265625,-0.0,2332.193603515625,1.0,281.5419311523437,283.6050109863281,290.88018798828125,292.9071960449219,293.1499938964844,293.1499938964844,281.8500061035156,36307.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528518676757812,1.0,0.0,0.0,3.631351232528688,3.6313750743865967,8.798928092801361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.494140625,0.0,1514.8074951171875,1895.4371337890625,0.0,2961.989013671875,0.9013291597366332,1.0,0.0,3.0,1.0,0.0
12067680,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8326002359390259,0.345894306898117,0.3135579824447632,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.9597930312156676,0.5226714611053467,0.4963712692260742,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.9990000128746032,0.6186922192573547,0.4219352602958679,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8132203221321106,0.3205806612968445,0.3062861859798431,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7140149474143982,0.2139157354831695,0.9761252999305724,284.7382507324219,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391967773437,1.0,0.5698055028915405,1.0,1.0,0.0,1.0,-3.018928050994873,3.0189208984375,7.324264061026042e-06,2.3303375244140625,0.8916337490081787,0.8916337490081787,0.0,147.53024291992188,149.0,31390.72265625,-0.0,2332.193603515625,1.0,281.5419311523437,283.6050109863281,290.88018798828125,292.9071960449219,293.1499938964844,293.1499938964844,281.8500061035156,36307.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528518676757812,1.0,0.0,0.0,3.631351232528688,3.6313750743865967,8.798928092801361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.494140625,0.0,1514.8074951171875,1895.4371337890625,0.0,2961.989013671875,0.9013291597366332,1.0,0.0,3.0,1.0,0.0
12067740,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8321990966796875,0.3461891710758209,0.3136057257652282,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9588440656661988,0.5223671793937683,0.4958149790763855,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6234226822853088,0.4226532280445099,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8130379319190979,0.3211300075054168,0.3065940737724304,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7138710021972656,0.214343324303627,0.9771882891654968,284.9283752441406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296569824219,1.0,0.5703498125076294,1.0,1.0,0.0,1.0,-3.020819187164306,3.0208117961883545,7.333184839808382e-06,2.3316874504089355,0.8929286003112793,0.8929286003112793,0.0,147.8974151611328,152.0,30403.921875,-0.0,2337.53369140625,1.0,281.8414001464844,283.8421936035156,290.8346862792969,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,36119.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298327326774597,1.0,0.0,0.0,3.6262402534484863,3.626264095306397,8.774177899795177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.783203125,0.0,1507.7833251953125,1895.4371337890625,0.0,2746.888427734375,0.9000658392906189,1.0,0.0,3.0,1.0,0.0
12067800,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8321990966796875,0.3461891710758209,0.3136057257652282,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9588440656661988,0.5223671793937683,0.4958149790763855,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6234226822853088,0.4226532280445099,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8130379319190979,0.3211300075054168,0.3065940737724304,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7138710021972656,0.214343324303627,0.9771882891654968,284.9283752441406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296569824219,1.0,0.5703498125076294,1.0,1.0,0.0,1.0,-3.020819187164306,3.0208117961883545,7.333184839808382e-06,2.3316874504089355,0.8929286003112793,0.8929286003112793,0.0,147.8974151611328,152.0,30403.921875,-0.0,2337.53369140625,1.0,281.8414001464844,283.8421936035156,290.8346862792969,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,36119.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298327326774597,1.0,0.0,0.0,3.6262402534484863,3.626264095306397,8.774177899795177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.783203125,0.0,1507.7833251953125,1895.4371337890625,0.0,2746.888427734375,0.9000658392906189,1.0,0.0,3.0,1.0,0.0
12067860,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8321003913879395,0.3470598757266998,0.3142944276332855,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9581566452980042,0.5227850675582886,0.4960823953151703,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.6290841698646545,0.4237428307533264,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8132014870643616,0.3222844302654266,0.3075762689113617,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7142227292060852,0.2153414338827133,0.9811743497848512,285.1194763183594,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.1207580566406,1.0,0.5719800591468811,1.0,1.0,0.0,1.0,-3.029245376586914,3.029237985610962,7.374027518380899e-06,2.3381385803222656,0.896779477596283,0.896779477596283,0.0,148.6843719482422,155.0,29470.923828125,-0.0,2356.990234375,1.0,282.1413879394531,284.07879638671875,290.8265075683594,292.7015991210937,293.1499938964844,293.1499938964844,282.45001220703125,35882.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810266375541687,1.0,0.0,0.0,3.629957437515259,3.62998104095459,8.792175094640697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.44091796875,0.0,1510.1094970703125,1895.4371337890625,0.0,2565.646484375,0.9007349014282228,1.0,0.0,3.0,1.0,0.0
12067920,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8321003913879395,0.3470598757266998,0.3142944276332855,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9581566452980042,0.5227850675582886,0.4960823953151703,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.6290841698646545,0.4237428307533264,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8132014870643616,0.3222844302654266,0.3075762689113617,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7142227292060852,0.2153414338827133,0.9811743497848512,285.1194763183594,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.1207580566406,1.0,0.5719800591468811,1.0,1.0,0.0,1.0,-3.029245376586914,3.029237985610962,7.374027518380899e-06,2.3381385803222656,0.896779477596283,0.896779477596283,0.0,148.6843719482422,155.0,29470.923828125,-0.0,2356.990234375,1.0,282.1413879394531,284.07879638671875,290.8265075683594,292.7015991210937,293.1499938964844,293.1499938964844,282.45001220703125,35882.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810266375541687,1.0,0.0,0.0,3.629957437515259,3.62998104095459,8.792175094640697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.44091796875,0.0,1510.1094970703125,1895.4371337890625,0.0,2565.646484375,0.9007349014282228,1.0,0.0,3.0,1.0,0.0
12067980,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.8319792747497559,0.348369300365448,0.3153832256793976,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.9573610424995422,0.5237343907356262,0.496866375207901,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.9990000128746032,0.6353653073310852,0.4254098236560821,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.8133780360221863,0.3238751888275146,0.3089943826198578,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.7147297859191895,0.2167574316263198,0.987168312072754,285.3387756347656,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388977050781,1.0,0.574472188949585,1.0,1.0,0.0,1.0,-3.0424065589904785,3.0423991680145264,7.438186003128067e-06,2.348273277282715,0.9037434458732604,0.9037434458732604,0.0,149.90623474121094,158.0,28749.314453125,-0.0,2387.533447265625,1.0,282.44158935546875,284.32623291015625,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35600.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948434352874756,1.0,0.0,0.0,3.644022226333618,3.644046068191528,8.860441198521585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.90087890625,0.0,1523.5440673828125,1895.4371337890625,0.0,2424.376708984375,0.9036887288093568,1.0,0.0,3.0,1.0,0.0
12068040,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.8319792747497559,0.348369300365448,0.3153832256793976,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.9573610424995422,0.5237343907356262,0.496866375207901,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.9990000128746032,0.6353653073310852,0.4254098236560821,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.8133780360221863,0.3238751888275146,0.3089943826198578,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.7147297859191895,0.2167574316263198,0.987168312072754,285.3387756347656,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388977050781,1.0,0.574472188949585,1.0,1.0,0.0,1.0,-3.0424065589904785,3.0423991680145264,7.438186003128067e-06,2.348273277282715,0.9037434458732604,0.9037434458732604,0.0,149.90623474121094,158.0,28749.314453125,-0.0,2387.533447265625,1.0,282.44158935546875,284.32623291015625,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35600.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948434352874756,1.0,0.0,0.0,3.644022226333618,3.644046068191528,8.860441198521585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.90087890625,0.0,1523.5440673828125,1895.4371337890625,0.0,2424.376708984375,0.9036887288093568,1.0,0.0,3.0,1.0,0.0
