time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068100,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.8315019011497498,0.3484789431095123,0.3158400654792785,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.9564651250839232,0.5236855149269104,0.4971941709518432,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9990000128746032,0.6377824544906616,0.4268126487731933,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8131091594696045,0.3243593573570251,0.3096954524517059,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.7147060632705688,0.217279851436615,0.9903231859207152,285.1851501464844,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2859802246094,285.1762390136719,1.0,0.5759499073028564,1.0,1.0,0.0,1.0,-3.049675226211548,3.0496675968170166,7.473905498045497e-06,2.353940963745117,0.9038420915603638,0.9038420915603638,0.0,150.7885284423828,158.0,29441.611328125,-0.0,2405.57861328125,1.0,282.1988830566406,284.1458740234375,290.9276428222656,292.89227294921875,293.1499938964844,293.1499938964844,282.1499938964844,35654.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059692978858948,1.0,0.0,0.0,3.650869846343994,3.650893688201904,8.893771905604808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.2607421875,0.0,1531.5478515625,1895.4371337890625,0.0,2526.125,0.9051911234855652,1.0,0.0,3.0,1.0,0.0
12068160,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8296888470649719,0.3479941785335541,0.3156556785106659,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.9540111422538756,0.5230061411857605,0.4968372285366058,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9990000128746032,0.6392386555671692,0.4295693635940552,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8116311430931091,0.3243981897830963,0.3099502921104431,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7135927081108093,0.2174625694751739,0.9920063614845276,285.1289367675781,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2813720703125,285.1274108886719,1.0,0.5773996710777283,1.0,1.0,0.0,1.0,-3.054672718048096,3.0546650886535645,7.498578725062543e-06,2.35786509513855,0.9044259786605836,0.9044259786605836,0.0,152.15130615234375,161.0,29519.8828125,-0.0,2421.969482421875,1.0,282.1574401855469,284.0907897949219,290.9368591308594,292.8856506347656,293.1499938964844,293.1499938964844,281.8500061035156,35719.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148143291473389,1.0,0.0,0.0,3.6554183959960938,3.655442237854004,8.915946523302409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.41943359375,0.0,1537.1005859375,1895.4371337890625,0.0,2607.596923828125,0.9062859416007996,1.0,0.0,3.0,1.0,0.0
12068220,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8242290616035461,0.3462231755256653,0.3144167959690094,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.946724534034729,0.5207092761993408,0.4950873553752899,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.6401609182357788,0.4370731115341186,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8067437410354614,0.323722094297409,0.3096678853034973,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7094888091087341,0.2171617001295089,0.9922396540641784,284.92706298828125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9256896972656,1.0,0.580085813999176,1.0,1.0,0.0,1.0,-3.0600476264953613,3.060040235519409,7.525182354584103e-06,2.3620941638946533,0.9024562239646912,0.9024562239646912,0.0,155.5609130859375,164.0,30432.48046875,-0.0,2449.800537109375,1.0,281.8580627441406,283.84881591796875,290.9357604980469,292.96563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378205299377441,1.0,0.0,0.0,3.658934354782105,3.6589584350585938,8.933107551456487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.41943359375,0.0,1542.56201171875,1895.4371337890625,0.0,2821.359375,0.9072061777114868,1.0,0.0,3.0,1.0,0.0
12068280,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8242290616035461,0.3462231755256653,0.3144167959690094,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.946724534034729,0.5207092761993408,0.4950873553752899,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.6401609182357788,0.4370731115341186,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8067437410354614,0.323722094297409,0.3096678853034973,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7094888091087341,0.2171617001295089,0.9922396540641784,284.92706298828125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9256896972656,1.0,0.580085813999176,1.0,1.0,0.0,1.0,-3.0600476264953613,3.060040235519409,7.525182354584103e-06,2.3620941638946533,0.9024562239646912,0.9024562239646912,0.0,155.5609130859375,164.0,30432.48046875,-0.0,2449.800537109375,1.0,281.8580627441406,283.84881591796875,290.9357604980469,292.96563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378205299377441,1.0,0.0,0.0,3.658934354782105,3.6589584350585938,8.933107551456487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.41943359375,0.0,1542.56201171875,1895.4371337890625,0.0,2821.359375,0.9072061777114868,1.0,0.0,3.0,1.0,0.0
12068340,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8175986409187317,0.3438606262207031,0.312559574842453,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.937775194644928,0.5176919102668762,0.4925506114959717,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.6391438245773315,0.4456137120723724,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.8004394173622131,0.3224198520183563,0.3087177872657776,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7038535475730896,0.2162331938743591,0.989419162273407,284.72564697265625,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2287902832031,284.7239990234375,1.0,0.5823588967323303,1.0,1.0,0.0,1.0,-3.060508966445923,3.060501337051392,7.527594789280556e-06,2.362510681152344,0.8977993726730347,0.8977993726730347,0.0,159.38018798828125,167.0,31286.453125,-0.0,2470.599609375,1.0,281.558349609375,283.6086120605469,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36177.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562149405479431,1.0,0.0,0.0,3.6530723571777344,3.653096437454224,8.904505648388295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.486328125,0.0,1537.9185791015625,1895.4371337890625,0.0,2993.511474609375,0.9060648083686828,1.0,0.0,3.0,1.0,0.0
12068400,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8175986409187317,0.3438606262207031,0.312559574842453,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.937775194644928,0.5176919102668762,0.4925506114959717,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.6391438245773315,0.4456137120723724,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.8004394173622131,0.3224198520183563,0.3087177872657776,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7038535475730896,0.2162331938743591,0.989419162273407,284.72564697265625,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2287902832031,284.7239990234375,1.0,0.5823588967323303,1.0,1.0,0.0,1.0,-3.060508966445923,3.060501337051392,7.527594789280556e-06,2.362510681152344,0.8977993726730347,0.8977993726730347,0.0,159.38018798828125,167.0,31286.453125,-0.0,2470.599609375,1.0,281.558349609375,283.6086120605469,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36177.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562149405479431,1.0,0.0,0.0,3.6530723571777344,3.653096437454224,8.904505648388295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.486328125,0.0,1537.9185791015625,1895.4371337890625,0.0,2993.511474609375,0.9060648083686828,1.0,0.0,3.0,1.0,0.0
12068460,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8111904263496399,0.3428900241851806,0.311399906873703,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9288694262504578,0.5160501599311829,0.4906927049160003,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9959989786148072,0.6401536464691162,0.4476770162582397,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7942138910293579,0.3219528496265411,0.3081231415271759,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6981246471405029,0.2157937884330749,0.98718523979187,284.8929443359375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8939208984375,1.0,0.5840781927108765,1.0,1.0,0.0,1.0,-3.0559637546539307,3.0559563636779785,7.505078883696115e-06,2.358928918838501,0.898414671421051,0.898414671421051,0.0,163.33676147460938,170.0,30279.248046875,-0.0,2482.6767578125,1.0,281.842041015625,283.822509765625,290.7418518066406,292.7013854980469,293.1499938964844,293.1499938964844,282.1499938964844,36085.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401166200637817,1.0,0.0,0.0,3.649151563644409,3.6491756439208975,8.885402849045931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.2861328125,0.0,1532.8616943359375,1895.4371337890625,0.0,2842.804931640625,0.9051544666290284,1.0,0.0,3.0,1.0,0.0
12068520,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8111904263496399,0.3428900241851806,0.311399906873703,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9288694262504578,0.5160501599311829,0.4906927049160003,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9959989786148072,0.6401536464691162,0.4476770162582397,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7942138910293579,0.3219528496265411,0.3081231415271759,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6981246471405029,0.2157937884330749,0.98718523979187,284.8929443359375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8939208984375,1.0,0.5840781927108765,1.0,1.0,0.0,1.0,-3.0559637546539307,3.0559563636779785,7.505078883696115e-06,2.358928918838501,0.898414671421051,0.898414671421051,0.0,163.33676147460938,170.0,30279.248046875,-0.0,2482.6767578125,1.0,281.842041015625,283.822509765625,290.7418518066406,292.7013854980469,293.1499938964844,293.1499938964844,282.1499938964844,36085.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401166200637817,1.0,0.0,0.0,3.649151563644409,3.6491756439208975,8.885402849045931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.2861328125,0.0,1532.8616943359375,1895.4371337890625,0.0,2842.804931640625,0.9051544666290284,1.0,0.0,3.0,1.0,0.0
12068580,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8084784746170044,0.3432513177394867,0.3115565180778503,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9247480034828186,0.5158834457397461,0.4903248846530914,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.994609534740448,0.6438555717468262,0.4499456286430359,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7917011976242065,0.3225745260715484,0.3085643351078033,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.6958523392677307,0.2162412256002426,0.9886530637741088,285.0935974121094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2261047363281,285.09881591796875,1.0,0.5861132740974426,1.0,1.0,0.0,1.0,-3.060713291168213,3.0607056617736816,7.5281382123648655e-06,2.3624744415283203,0.9019684195518494,0.9019684195518494,0.0,165.7123565673828,173.0,29514.794921875,-0.0,2504.060302734375,1.0,282.1417541503906,284.06317138671875,290.6871032714844,292.564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35881.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181609511375427,1.0,0.0,0.0,3.6527633666992174,3.652787446975708,8.90300043465686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.8203125,0.0,1535.3564453125,1895.4371337890625,0.0,2638.5400390625,0.9058344960212708,1.0,0.0,3.0,1.0,0.0
12068640,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8084784746170044,0.3432513177394867,0.3115565180778503,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9247480034828186,0.5158834457397461,0.4903248846530914,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.994609534740448,0.6438555717468262,0.4499456286430359,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7917011976242065,0.3225745260715484,0.3085643351078033,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.6958523392677307,0.2162412256002426,0.9886530637741088,285.0935974121094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2261047363281,285.09881591796875,1.0,0.5861132740974426,1.0,1.0,0.0,1.0,-3.060713291168213,3.0607056617736816,7.5281382123648655e-06,2.3624744415283203,0.9019684195518494,0.9019684195518494,0.0,165.7123565673828,173.0,29514.794921875,-0.0,2504.060302734375,1.0,282.1417541503906,284.06317138671875,290.6871032714844,292.564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35881.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181609511375427,1.0,0.0,0.0,3.6527633666992174,3.652787446975708,8.90300043465686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.8203125,0.0,1535.3564453125,1895.4371337890625,0.0,2638.5400390625,0.9058344960212708,1.0,0.0,3.0,1.0,0.0
12068700,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8072951436042786,0.3430593907833099,0.3117087483406067,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9229598641395568,0.5154761075973511,0.4902710914611816,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9941030144691468,0.6452365517616272,0.4512275755405426,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.79069584608078,0.3227270245552063,0.3089231550693512,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6950152516365051,0.2164113819599151,0.9901177883148192,284.95123291015625,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2268371582031,284.9430236816406,1.0,0.5872898697853088,1.0,1.0,0.0,1.0,-3.064570903778076,3.064563274383545,7.5472994467418175e-06,2.3655247688293457,0.9006118178367615,0.9006118178367615,0.0,166.88739013671875,173.0,30116.861328125,-0.0,2517.513427734375,1.0,281.8985595703125,283.88739013671875,290.782470703125,292.78875732421875,293.1499938964844,293.1499938964844,281.8500061035156,35954.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254483938217163,1.0,0.0,0.0,3.653834819793701,3.6538586616516113,8.908223207981791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.1767578125,0.0,1537.0982666015625,1895.4371337890625,0.0,2706.11669921875,0.9060618877410888,1.0,0.0,3.0,1.0,0.0
12068760,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8046654462814331,0.3423584699630737,0.3113192915916443,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.919530749320984,0.5145426392555237,0.489655077457428,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9923877120018004,0.6459781527519226,0.4519494175910949,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7884420156478882,0.3225173950195312,0.3089310526847839,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6930518746376038,0.2163175046443939,0.9905124306678772,284.89898681640625,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2216186523437,284.8973999023437,1.0,0.5883216261863708,1.0,1.0,0.0,1.0,-3.064720392227173,3.0647127628326416,7.54821894588531e-06,2.3657169342041016,0.8997027277946472,0.8997027277946472,0.0,168.66152954101562,176.0,30177.34765625,-0.0,2527.068359375,1.0,281.857666015625,283.83551025390625,290.79443359375,292.7802124023437,293.1499938964844,293.1499938964844,282.1499938964844,36029.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313261270523071,1.0,0.0,0.0,3.652562141418457,3.6525862216949454,8.902019317247323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.677734375,0.0,1536.2384033203125,1895.4371337890625,0.0,2760.7939453125,0.9058588147163392,1.0,0.0,3.0,1.0,0.0
12068820,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8004233241081238,0.342093825340271,0.3108378648757934,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9139520525932312,0.5137600302696228,0.4886717200279236,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.9898410439491272,0.6491087079048157,0.4538138806819916,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7847925424575806,0.3227550983428955,0.3090381026268005,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.6898488998413086,0.2165633291006088,0.991390585899353,285.08990478515625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.0908508300781,1.0,0.5903319120407104,1.0,1.0,0.0,1.0,-3.066375732421875,3.066368103027344,7.556081982329488e-06,2.3668715953826904,0.903092622756958,0.903092622756958,0.0,171.7235565185547,179.0,29374.876953125,-0.0,2546.24609375,1.0,282.14208984375,284.0596618652344,290.6913146972656,292.5823669433594,293.1499938964844,293.1499938964844,281.8500061035156,35864.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195714950561523,1.0,0.0,0.0,3.656651496887207,3.656675577163696,8.921963399188826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.75048828125,0.0,1539.5655517578125,1895.4371337890625,0.0,2651.60009765625,0.906688153743744,1.0,0.0,3.0,1.0,0.0
12068880,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8004233241081238,0.342093825340271,0.3108378648757934,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9139520525932312,0.5137600302696228,0.4886717200279236,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.9898410439491272,0.6491087079048157,0.4538138806819916,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7847925424575806,0.3227550983428955,0.3090381026268005,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.6898488998413086,0.2165633291006088,0.991390585899353,285.08990478515625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.0908508300781,1.0,0.5903319120407104,1.0,1.0,0.0,1.0,-3.066375732421875,3.066368103027344,7.556081982329488e-06,2.3668715953826904,0.903092622756958,0.903092622756958,0.0,171.7235565185547,179.0,29374.876953125,-0.0,2546.24609375,1.0,282.14208984375,284.0596618652344,290.6913146972656,292.5823669433594,293.1499938964844,293.1499938964844,281.8500061035156,35864.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195714950561523,1.0,0.0,0.0,3.656651496887207,3.656675577163696,8.921963399188826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.75048828125,0.0,1539.5655517578125,1895.4371337890625,0.0,2651.60009765625,0.906688153743744,1.0,0.0,3.0,1.0,0.0
12068940,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.796134889125824,0.3409454822540283,0.3103322386741638,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9085072875022888,0.512129008769989,0.4876895248889923,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9871246218681335,0.6509255170822144,0.4555912017822265,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7811530232429504,0.3224640488624573,0.3091710209846496,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6866903305053711,0.2164747714996338,0.9925359487533568,284.88446044921875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.8823547363281,1.0,0.5924017429351807,1.0,1.0,0.0,1.0,-3.068272113800049,3.0682644844055176,7.565747182525229e-06,2.3684680461883545,0.900529682636261,0.900529682636261,0.0,174.92562866210938,182.0,30074.263671875,-0.0,2566.62255859375,1.0,281.85791015625,283.82745361328125,290.75927734375,292.7480773925781,293.1499938964844,293.1499938964844,281.54998779296875,36031.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343247771263123,1.0,0.0,0.0,3.656396627426148,3.6564207077026367,8.920719665184151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.7470703125,0.0,1540.5301513671875,1895.4371337890625,0.0,2788.740478515625,0.9067168235778807,1.0,0.0,3.0,1.0,0.0
12069000,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.796134889125824,0.3409454822540283,0.3103322386741638,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9085072875022888,0.512129008769989,0.4876895248889923,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9871246218681335,0.6509255170822144,0.4555912017822265,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7811530232429504,0.3224640488624573,0.3091710209846496,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6866903305053711,0.2164747714996338,0.9925359487533568,284.88446044921875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.8823547363281,1.0,0.5924017429351807,1.0,1.0,0.0,1.0,-3.068272113800049,3.0682644844055176,7.565747182525229e-06,2.3684680461883545,0.900529682636261,0.900529682636261,0.0,174.92562866210938,182.0,30074.263671875,-0.0,2566.62255859375,1.0,281.85791015625,283.82745361328125,290.75927734375,292.7480773925781,293.1499938964844,293.1499938964844,281.54998779296875,36031.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343247771263123,1.0,0.0,0.0,3.656396627426148,3.6564207077026367,8.920719665184151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.7470703125,0.0,1540.5301513671875,1895.4371337890625,0.0,2788.740478515625,0.9067168235778807,1.0,0.0,3.0,1.0,0.0
12069060,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7893427610397339,0.3386880159378052,0.3086687922477722,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.9007819294929504,0.5092788934707642,0.4854203462600708,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.9820058941841124,0.6513062119483948,0.4561676681041717,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7753002643585205,0.3212566673755646,0.3083923161029815,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.6813910603523254,0.2156412303447723,0.9903848171234132,284.6795349121094,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6777038574219,1.0,0.5938316583633423,1.0,1.0,0.0,1.0,-3.060722589492798,3.0607149600982666,7.528693913627649e-06,2.3626959323883057,0.895235002040863,0.895235002040863,0.0,179.1238250732422,185.0,30869.77734375,-0.0,2574.08837890625,1.0,281.5583801269531,283.5849609375,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36273.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523029685020447,1.0,0.0,0.0,3.646966218948364,3.6469902992248535,8.874763466337754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.58056640625,0.0,1531.8411865234375,1895.4371337890625,0.0,2956.845458984375,0.9047675132751464,1.0,0.0,3.0,1.0,0.0
12069120,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7893427610397339,0.3386880159378052,0.3086687922477722,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.9007819294929504,0.5092788934707642,0.4854203462600708,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.9820058941841124,0.6513062119483948,0.4561676681041717,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7753002643585205,0.3212566673755646,0.3083923161029815,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.6813910603523254,0.2156412303447723,0.9903848171234132,284.6795349121094,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6777038574219,1.0,0.5938316583633423,1.0,1.0,0.0,1.0,-3.060722589492798,3.0607149600982666,7.528693913627649e-06,2.3626959323883057,0.895235002040863,0.895235002040863,0.0,179.1238250732422,185.0,30869.77734375,-0.0,2574.08837890625,1.0,281.5583801269531,283.5849609375,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36273.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523029685020447,1.0,0.0,0.0,3.646966218948364,3.6469902992248535,8.874763466337754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.58056640625,0.0,1531.8411865234375,1895.4371337890625,0.0,2956.845458984375,0.9047675132751464,1.0,0.0,3.0,1.0,0.0
12069180,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7843952178955078,0.3377235531806946,0.307496964931488,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8951172828674316,0.5076583027839661,0.4835745394229889,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.97851300239563,0.6535013318061829,0.4573278725147247,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7709826827049255,0.3207874298095703,0.3077811300754547,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6773774027824402,0.2152635008096695,0.988313853740692,284.8476867675781,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492736816406,1.0,0.595028817653656,1.0,1.0,0.0,1.0,-3.0552525520324707,3.0552451610565186,7.501379059249302e-06,2.358292818069458,0.8952385187149048,0.8952385187149048,0.0,182.3518981933593,188.0,29868.173828125,-0.0,2580.452880859375,1.0,281.8419189453125,283.7997436523437,290.60943603515625,292.54052734375,293.1499938964844,293.1499938964844,282.1499938964844,36171.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368222713470459,1.0,0.0,0.0,3.639779329299927,3.639803409576416,8.839819543027261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.17431640625,0.0,1523.1064453125,1895.4371337890625,0.0,2812.040283203125,0.903121054172516,1.0,0.0,3.0,1.0,0.0
12069240,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7843952178955078,0.3377235531806946,0.307496964931488,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8951172828674316,0.5076583027839661,0.4835745394229889,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.97851300239563,0.6535013318061829,0.4573278725147247,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7709826827049255,0.3207874298095703,0.3077811300754547,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6773774027824402,0.2152635008096695,0.988313853740692,284.8476867675781,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492736816406,1.0,0.595028817653656,1.0,1.0,0.0,1.0,-3.0552525520324707,3.0552451610565186,7.501379059249302e-06,2.358292818069458,0.8952385187149048,0.8952385187149048,0.0,182.3518981933593,188.0,29868.173828125,-0.0,2580.452880859375,1.0,281.8419189453125,283.7997436523437,290.60943603515625,292.54052734375,293.1499938964844,293.1499938964844,282.1499938964844,36171.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368222713470459,1.0,0.0,0.0,3.639779329299927,3.639803409576416,8.839819543027261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.17431640625,0.0,1523.1064453125,1895.4371337890625,0.0,2812.040283203125,0.903121054172516,1.0,0.0,3.0,1.0,0.0
12069300,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7831920385360718,0.3378174901008606,0.3074194192886352,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8935842514038086,0.5074678659439087,0.4832102656364441,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.977964162826538,0.6553323864936829,0.4584190547466278,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7699490189552307,0.3209981620311737,0.3078574240207672,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6764359474182129,0.215424358844757,0.9886200428009032,285.01666259765625,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2010192871094,285.02606201171875,1.0,0.5958245396614075,1.0,1.0,0.0,1.0,-3.0564873218536377,3.0564796924591064,7.507281679863809e-06,2.359177827835083,0.8973187208175659,0.8973187208175659,0.0,183.42486572265625,188.0,29207.123046875,-0.0,2588.419677734375,1.0,282.0982666015625,283.99578857421875,290.5457458496094,292.36871337890625,293.1499938964844,293.1499938964844,282.1499938964844,36041.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823422908782959,1.0,0.0,0.0,3.639220952987671,3.639244794845581,8.837107543513412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.17431640625,0.0,1521.516845703125,1895.4371337890625,0.0,2687.30908203125,0.9029561877250672,1.0,0.0,3.0,1.0,0.0
12069360,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7827890515327454,0.3381974101066589,0.3077066838741302,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8928700685501099,0.507606029510498,0.4832638800144195,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9781824350357056,0.6575004458427429,0.4598771631717682,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.769635796546936,0.3214677274227142,0.3082358539104461,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6762011647224426,0.2158092856407165,0.990063488483429,285.0749206542969,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2089538574219,285.0765380859375,1.0,0.5968415141105652,1.0,1.0,0.0,1.0,-3.060835599899292,3.0608279705047607,7.5285424827598035e-06,2.362485885620117,0.8987842202186584,0.8987842202186584,0.0,184.1936798095703,191.0,29162.103515625,-0.0,2600.796875,1.0,282.1420288085937,284.052734375,290.5583801269531,292.4164733886719,293.1499938964844,293.1499938964844,282.45001220703125,35931.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159570097923279,1.0,0.0,0.0,3.641519546508789,3.6415436267852783,8.848274433148617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.267578125,0.0,1523.2451171875,1895.4371337890625,0.0,2618.15576171875,0.9033544659614564,1.0,0.0,3.0,1.0,0.0
12069420,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.7825575470924377,0.3393855690956116,0.3086767792701721,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8920389413833618,0.5084145665168762,0.4838928878307342,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.979075014591217,0.6623265743255615,0.4631253480911255,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.7696055173873901,0.3228572607040405,0.3094392120838165,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.676415205001831,0.2169990390539169,0.9949344396591188,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994089841842651,1.0,1.0,0.0,1.0,-3.073959350585937,3.0739517211914062,7.593164809804875e-06,2.3725838661193848,0.9053763747215272,0.9053763747215272,0.0,185.7108612060547,194.0,28525.34765625,-0.0,2634.125,1.0,282.4415588378906,284.3041381835937,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35649.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990500926971436,1.0,0.0,0.0,3.6538166999816895,3.6538407802581774,8.908135669116746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.25732421875,0.0,1534.793701171875,1895.4371337890625,0.0,2462.74365234375,0.9059141278266908,1.0,0.0,3.0,1.0,0.0
12069480,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.7825575470924377,0.3393855690956116,0.3086767792701721,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8920389413833618,0.5084145665168762,0.4838928878307342,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.979075014591217,0.6623265743255615,0.4631253480911255,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.7696055173873901,0.3228572607040405,0.3094392120838165,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.676415205001831,0.2169990390539169,0.9949344396591188,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994089841842651,1.0,1.0,0.0,1.0,-3.073959350585937,3.0739517211914062,7.593164809804875e-06,2.3725838661193848,0.9053763747215272,0.9053763747215272,0.0,185.7108612060547,194.0,28525.34765625,-0.0,2634.125,1.0,282.4415588378906,284.3041381835937,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35649.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990500926971436,1.0,0.0,0.0,3.6538166999816895,3.6538407802581774,8.908135669116746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.25732421875,0.0,1534.793701171875,1895.4371337890625,0.0,2462.74365234375,0.9059141278266908,1.0,0.0,3.0,1.0,0.0
12069540,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7799901962280273,0.3388691246509552,0.3088582456111908,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8888489603996277,0.5075721740722656,0.4837827682495117,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.977504551410675,0.6646705269813538,0.4654051661491394,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7676549553871155,0.3232035040855407,0.3102593123912811,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6749594807624817,0.2175115197896957,0.9990474581718444,285.0950012207031,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.09326171875,1.0,0.6021466255187988,1.0,1.0,0.0,1.0,-3.082733154296875,3.082725524902344,7.637118869752157e-06,2.379583835601806,0.9056280255317688,0.9056280255317688,0.0,188.6252593994141,197.0,29253.896484375,-0.0,2666.52294921875,1.0,282.1579284667969,284.070068359375,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35768.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184065222740173,1.0,0.0,0.0,3.6633362770080566,3.663360357284546,8.954614258982474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.12939453125,0.0,1546.3203125,1895.4371337890625,0.0,2640.813232421875,0.908092200756073,1.0,0.0,3.0,1.0,0.0
12069600,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7799901962280273,0.3388691246509552,0.3088582456111908,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8888489603996277,0.5075721740722656,0.4837827682495117,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.977504551410675,0.6646705269813538,0.4654051661491394,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7676549553871155,0.3232035040855407,0.3102593123912811,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6749594807624817,0.2175115197896957,0.9990474581718444,285.0950012207031,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.09326171875,1.0,0.6021466255187988,1.0,1.0,0.0,1.0,-3.082733154296875,3.082725524902344,7.637118869752157e-06,2.379583835601806,0.9056280255317688,0.9056280255317688,0.0,188.6252593994141,197.0,29253.896484375,-0.0,2666.52294921875,1.0,282.1579284667969,284.070068359375,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35768.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184065222740173,1.0,0.0,0.0,3.6633362770080566,3.663360357284546,8.954614258982474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.12939453125,0.0,1546.3203125,1895.4371337890625,0.0,2640.813232421875,0.908092200756073,1.0,0.0,3.0,1.0,0.0
12069660,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7739716172218323,0.3367674350738525,0.3074328899383545,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8821511268615723,0.5049921870231628,0.4818814694881439,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9723665118217468,0.6649410724639893,0.4660044312477112,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.762645423412323,0.322234958410263,0.3097983002662658,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6705240607261658,0.2169538736343383,0.9985118508338928,284.8602905273437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8583068847656,1.0,0.6040880680084229,1.0,1.0,0.0,1.0,-3.078267335891724,3.0782597064971924,7.615311460540397e-06,2.3762636184692383,0.9024910926818848,0.9024910926818848,0.0,193.1081695556641,200.0,29892.083984375,-0.0,2681.328125,1.0,281.8582763671875,283.8119812011719,290.6636657714844,292.6623840332031,293.1499938964844,293.1499938964844,281.54998779296875,36006.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840534508228302,1.0,0.0,0.0,3.663876056671143,3.663900136947632,8.957252930485993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.68310546875,0.0,1548.7132568359375,1895.4371337890625,0.0,2846.70947265625,0.908366084098816,1.0,0.0,3.0,1.0,0.0
12069720,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7739716172218323,0.3367674350738525,0.3074328899383545,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8821511268615723,0.5049921870231628,0.4818814694881439,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9723665118217468,0.6649410724639893,0.4660044312477112,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.762645423412323,0.322234958410263,0.3097983002662658,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6705240607261658,0.2169538736343383,0.9985118508338928,284.8602905273437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8583068847656,1.0,0.6040880680084229,1.0,1.0,0.0,1.0,-3.078267335891724,3.0782597064971924,7.615311460540397e-06,2.3762636184692383,0.9024910926818848,0.9024910926818848,0.0,193.1081695556641,200.0,29892.083984375,-0.0,2681.328125,1.0,281.8582763671875,283.8119812011719,290.6636657714844,292.6623840332031,293.1499938964844,293.1499938964844,281.54998779296875,36006.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840534508228302,1.0,0.0,0.0,3.663876056671143,3.663900136947632,8.957252930485993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.68310546875,0.0,1548.7132568359375,1895.4371337890625,0.0,2846.70947265625,0.908366084098816,1.0,0.0,3.0,1.0,0.0
12069780,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7670765519142151,0.333983302116394,0.3052583932876587,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63214111328125,0.8745677471160889,0.5015748739242554,0.4790403544902801,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.966071605682373,0.664303183555603,0.465843141078949,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7567702531814575,0.3205477893352508,0.3085557818412781,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.6650692820549011,0.2157267928123474,0.9946366548538208,284.6322326660156,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.6303405761719,1.0,0.6051696538925171,1.0,1.0,0.0,1.0,-3.065897226333618,3.065889596939087,7.554315743618645e-06,2.366750717163086,0.8963454961776733,0.8963454961776733,0.0,197.796615600586,203.0,30514.0703125,-0.0,2681.68408203125,1.0,281.5582275390625,283.55792236328125,290.6188049316406,292.66162109375,293.1499938964844,293.1499938964844,281.8500061035156,36299.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567203879356384,1.0,0.0,0.0,3.65354061126709,3.653564929962158,8.906789616958122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.791015625,0.0,1539.3509521484375,1895.4371337890625,0.0,2998.2509765625,0.9062510132789612,1.0,0.0,3.0,1.0,0.0
12069840,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7670765519142151,0.333983302116394,0.3052583932876587,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63214111328125,0.8745677471160889,0.5015748739242554,0.4790403544902801,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.966071605682373,0.664303183555603,0.465843141078949,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7567702531814575,0.3205477893352508,0.3085557818412781,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.6650692820549011,0.2157267928123474,0.9946366548538208,284.6322326660156,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.6303405761719,1.0,0.6051696538925171,1.0,1.0,0.0,1.0,-3.065897226333618,3.065889596939087,7.554315743618645e-06,2.366750717163086,0.8963454961776733,0.8963454961776733,0.0,197.796615600586,203.0,30514.0703125,-0.0,2681.68408203125,1.0,281.5582275390625,283.55792236328125,290.6188049316406,292.66162109375,293.1499938964844,293.1499938964844,281.8500061035156,36299.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567203879356384,1.0,0.0,0.0,3.65354061126709,3.653564929962158,8.906789616958122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.791015625,0.0,1539.3509521484375,1895.4371337890625,0.0,2998.2509765625,0.9062510132789612,1.0,0.0,3.0,1.0,0.0
12069900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.7641317248344421,0.3331114649772644,0.304249107837677,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.8712934851646423,0.5003488063812256,0.4776577055454254,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.9633973836898804,0.6647363901138306,0.4658608734607696,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.7542318105697632,0.3199849128723144,0.3079083561897278,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.6626508235931396,0.2152683436870575,0.9923571944236756,284.7702331542969,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1781616210937,284.7787475585937,1.0,0.6055143475532532,1.0,1.0,0.0,1.0,-3.059516906738281,3.05950927734375,7.52266169001814e-06,2.361722469329834,0.8964479565620422,0.8964479565620422,0.0,199.7836761474609,203.0,29733.9375,-0.0,2679.612060546875,1.0,281.8013000488281,283.7302551269531,290.4984741210937,292.3978881835937,293.1499938964844,293.1499938964844,281.8500061035156,36256.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465307950973511,1.0,0.0,0.0,3.648292064666748,3.648316144943237,8.88121746811521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.77099609375,0.0,1533.1890869140625,1895.4371337890625,0.0,2902.788818359375,0.9051138162612916,1.0,0.0,3.0,1.0,0.0
