time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069960,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7625425457954407,0.3328257501125335,0.3038358688354492,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8693913221359253,0.4997317194938659,0.4769003689289093,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.9622440338134766,0.665931761264801,0.4665254354476928,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7528426051139832,0.319853127002716,0.3076683282852173,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.661307156085968,0.2151365131139755,0.9913920760154724,284.8231506347656,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.17901611328125,284.82440185546875,1.0,0.60600745677948,1.0,1.0,0.0,1.0,-3.0574514865875244,3.0574440956115723,7.512260253861314e-06,2.360023498535156,0.8961760401725769,0.8961760401725769,0.0,201.0578765869141,206.0,29639.724609375,-0.0,2682.237060546875,1.0,281.8427734375,283.783203125,290.46636962890625,292.380615234375,293.1499938964844,293.1499938964844,282.1499938964844,36195.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382287621498108,1.0,0.0,0.0,3.645308494567871,3.64533257484436,8.866696816767217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.076171875,0.0,1529.4132080078125,1895.4371337890625,0.0,2825.171142578125,0.904373288154602,1.0,0.0,3.0,1.0,0.0
12070020,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.761285662651062,0.3332148492336273,0.3039732277393341,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8675639629364014,0.4995850622653961,0.4765000343322754,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9620341658592224,0.6694782972335815,0.468775063753128,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7517977356910706,0.3204329013824463,0.3080179691314697,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6603543758392334,0.2155828922986984,0.9926273226737976,285.04754638671875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491943359375,1.0,0.607549786567688,1.0,1.0,0.0,1.0,-3.061734437942505,3.0617268085479736,7.533070856879931e-06,2.3632242679595947,0.8993418216705322,0.8993418216705322,0.0,202.75050354003903,209.0,28919.201171875,-0.0,2699.453857421875,1.0,282.1415710449219,284.033935546875,290.4231872558594,292.263427734375,293.1499938964844,293.1499938964844,282.45001220703125,35965.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159419298171997,1.0,0.0,0.0,3.645840883255005,3.645864963531494,8.869287171364704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6982421875,0.0,1528.286376953125,1895.4371337890625,0.0,2618.015869140625,0.9043436646461488,1.0,0.0,3.0,1.0,0.0
12070080,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.761285662651062,0.3332148492336273,0.3039732277393341,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8675639629364014,0.4995850622653961,0.4765000343322754,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9620341658592224,0.6694782972335815,0.468775063753128,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7517977356910706,0.3204329013824463,0.3080179691314697,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6603543758392334,0.2155828922986984,0.9926273226737976,285.04754638671875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491943359375,1.0,0.607549786567688,1.0,1.0,0.0,1.0,-3.061734437942505,3.0617268085479736,7.533070856879931e-06,2.3632242679595947,0.8993418216705322,0.8993418216705322,0.0,202.75050354003903,209.0,28919.201171875,-0.0,2699.453857421875,1.0,282.1415710449219,284.033935546875,290.4231872558594,292.263427734375,293.1499938964844,293.1499938964844,282.45001220703125,35965.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159419298171997,1.0,0.0,0.0,3.645840883255005,3.645864963531494,8.869287171364704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6982421875,0.0,1528.286376953125,1895.4371337890625,0.0,2618.015869140625,0.9043436646461488,1.0,0.0,3.0,1.0,0.0
12070140,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7611441612243652,0.3342948257923126,0.3048466145992279,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8668881058692932,0.5002826452255249,0.4770244061946869,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.962921679019928,0.6737339496612549,0.4716510772705078,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518364191055298,0.3217227160930633,0.3091264069080353,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6605972051620483,0.2166904807090759,0.9971083402633668,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763061523437,1.0,0.6098800897598267,1.0,1.0,0.0,1.0,-3.0735859870910645,3.073578357696533,7.59146905693342e-06,2.3723578453063965,0.9055640697479248,0.9055640697479248,0.0,204.2015380859375,212.0,28261.896484375,-0.0,2730.356201171875,1.0,282.44158935546875,284.28546142578125,290.4212951660156,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982127070426941,1.0,0.0,0.0,3.6567463874816895,3.6567704677581774,8.922426673052541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.23193359375,0.0,1538.3414306640625,1895.4371337890625,0.0,2455.095703125,0.9065955281257628,1.0,0.0,3.0,1.0,0.0
12070200,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7611441612243652,0.3342948257923126,0.3048466145992279,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8668881058692932,0.5002826452255249,0.4770244061946869,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.962921679019928,0.6737339496612549,0.4716510772705078,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518364191055298,0.3217227160930633,0.3091264069080353,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6605972051620483,0.2166904807090759,0.9971083402633668,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763061523437,1.0,0.6098800897598267,1.0,1.0,0.0,1.0,-3.0735859870910645,3.073578357696533,7.59146905693342e-06,2.3723578453063965,0.9055640697479248,0.9055640697479248,0.0,204.2015380859375,212.0,28261.896484375,-0.0,2730.356201171875,1.0,282.44158935546875,284.28546142578125,290.4212951660156,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982127070426941,1.0,0.0,0.0,3.6567463874816895,3.6567704677581774,8.922426673052541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.23193359375,0.0,1538.3414306640625,1895.4371337890625,0.0,2455.095703125,0.9065955281257628,1.0,0.0,3.0,1.0,0.0
12070260,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7589713335037231,0.3336779177188873,0.3049382269382477,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8641743063926697,0.4993455111980438,0.4768224954605102,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9611847996711732,0.6752869486808777,0.473423033952713,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7502293586730957,0.3219593167304992,0.309846967458725,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6594188809394836,0.2171269953250885,1.0008831024169922,285.06597900390625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.0641784667969,1.0,0.6123919486999512,1.0,1.0,0.0,1.0,-3.0810046195983887,3.0809969902038574,7.628756520716706e-06,2.378333330154419,0.905419945716858,0.905419945716858,0.0,207.08905029296875,215.0,28968.8671875,-0.0,2760.192138671875,1.0,282.15789794921875,284.0507507324219,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35809.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817338228225708,1.0,0.0,0.0,3.664757490158081,3.664781808853149,8.961563366938208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.7822265625,0.0,1548.218017578125,1895.4371337890625,0.0,2630.927490234375,0.9084380865097046,1.0,0.0,3.0,1.0,0.0
12070320,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7589713335037231,0.3336779177188873,0.3049382269382477,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8641743063926697,0.4993455111980438,0.4768224954605102,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9611847996711732,0.6752869486808777,0.473423033952713,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7502293586730957,0.3219593167304992,0.309846967458725,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6594188809394836,0.2171269953250885,1.0008831024169922,285.06597900390625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.0641784667969,1.0,0.6123919486999512,1.0,1.0,0.0,1.0,-3.0810046195983887,3.0809969902038574,7.628756520716706e-06,2.378333330154419,0.905419945716858,0.905419945716858,0.0,207.08905029296875,215.0,28968.8671875,-0.0,2760.192138671875,1.0,282.15789794921875,284.0507507324219,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35809.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817338228225708,1.0,0.0,0.0,3.664757490158081,3.664781808853149,8.961563366938208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.7822265625,0.0,1548.218017578125,1895.4371337890625,0.0,2630.927490234375,0.9084380865097046,1.0,0.0,3.0,1.0,0.0
12070380,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7537957429885864,0.3314687311649322,0.3034203350543976,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8584336042404175,0.4966737926006317,0.4748369455337524,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.955771803855896,0.6746461391448975,0.4734112024307251,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7459794282913208,0.3208779692649841,0.3092816770076751,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.6556484699249268,0.2164970487356186,1.0000265836715698,284.8299255371094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.827880859375,1.0,0.6141180396080017,1.0,1.0,0.0,1.0,-3.075080633163452,3.075073003768921,7.599804575875169e-06,2.3739089965820312,0.901869535446167,0.901869535446167,0.0,211.54933166503903,218.0,29583.578125,-0.0,2771.831298828125,1.0,281.8582763671875,283.7920227050781,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36050.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394597172737122,1.0,0.0,0.0,3.6636712551116943,3.663695335388184,8.956250781011477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.5771484375,0.0,1548.814208984375,1895.4371337890625,0.0,2836.66796875,0.9083501696586608,1.0,0.0,3.0,1.0,0.0
12070440,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7537957429885864,0.3314687311649322,0.3034203350543976,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8584336042404175,0.4966737926006317,0.4748369455337524,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.955771803855896,0.6746461391448975,0.4734112024307251,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7459794282913208,0.3208779692649841,0.3092816770076751,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.6556484699249268,0.2164970487356186,1.0000265836715698,284.8299255371094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.827880859375,1.0,0.6141180396080017,1.0,1.0,0.0,1.0,-3.075080633163452,3.075073003768921,7.599804575875169e-06,2.3739089965820312,0.901869535446167,0.901869535446167,0.0,211.54933166503903,218.0,29583.578125,-0.0,2771.831298828125,1.0,281.8582763671875,283.7920227050781,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36050.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394597172737122,1.0,0.0,0.0,3.6636712551116943,3.663695335388184,8.956250781011477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.5771484375,0.0,1548.814208984375,1895.4371337890625,0.0,2836.66796875,0.9083501696586608,1.0,0.0,3.0,1.0,0.0
12070500,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.7509262561798096,0.3300844430923462,0.3023928701877594,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.8552790284156799,0.494998574256897,0.4735029339790344,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528015136719,0.9526588320732116,0.6739324927330017,0.4731273055076599,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564025878906,0.7435609698295593,0.3200505375862121,0.3087108433246612,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.6534199118614197,0.215919628739357,0.9983588457107544,284.65435791015625,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1737670898437,284.6444091796875,1.0,0.6146681904792786,1.0,1.0,0.0,1.0,-3.0692126750946045,3.069205045700073,7.570916750410106e-06,2.3694162368774414,0.8981939554214478,0.8981939554214478,0.0,213.84817504882807,218.0,30158.208984375,-0.0,2772.2177734375,1.0,281.6011047363281,283.591796875,290.5490417480469,292.6188659667969,293.1499938964844,293.1499938964844,281.54998779296875,36215.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509524464607239,1.0,0.0,0.0,3.6591877937316895,3.6592118740081774,8.934344464250898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.27392578125,0.0,1545.032470703125,1895.4371337890625,0.0,2944.1923828125,0.907414972782135,1.0,0.0,3.0,1.0,0.0
12070560,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5913391113281,0.7478073835372925,0.328538715839386,0.3011347651481628,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909118652344,0.8518833518028259,0.4931287467479706,0.4718959331512451,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.9491618275642396,0.6729815602302551,0.4725729823112488,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914001464844,0.740909218788147,0.3190574645996094,0.3079270720481872,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920715332031,0.6509371399879456,0.2151868343353271,0.9958237409591676,284.59100341796875,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1610412597656,284.5889892578125,1.0,0.6149910688400269,1.0,1.0,0.0,1.0,-3.06111478805542,3.061107397079468,7.531086339440662e-06,2.3631930351257324,0.8951154947280884,0.8951154947280884,0.0,216.22608947753903,221.0,30116.8125,-0.0,2768.587890625,1.0,281.5578308105469,283.53271484375,290.4974060058594,292.51629638671875,293.1499938964844,293.1499938964844,281.8500061035156,36356.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554645776748657,1.0,0.0,0.0,3.651317358016968,3.651341438293457,8.895952987586497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.9375,0.0,1537.302978515625,1895.4371337890625,0.0,2986.47705078125,0.9057918787002563,1.0,0.0,3.0,1.0,0.0
12070620,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7438220977783203,0.3272611200809479,0.2995928227901459,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8473620414733887,0.491172194480896,0.4696403741836548,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.9450129866600036,0.6736669540405273,0.472576379776001,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7374556660652161,0.3182506859302521,0.3069257438182831,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.6476438641548157,0.2145313620567321,0.9922561645507812,284.78875732421875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.79010009765625,1.0,0.6156201958656311,1.0,1.0,0.0,1.0,-3.0510449409484863,3.051037549972534,7.481171905965311e-06,2.3552303314208984,0.8945828080177307,0.8945828080177307,0.0,219.4737701416016,209.0,29280.173828125,-0.0,2765.608642578125,1.0,281.84197998046875,283.7607421875,290.3463134765625,292.23699951171875,293.1499938964844,293.1499938964844,282.1499938964844,36248.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363342881202698,1.0,0.0,0.0,3.641150712966919,3.641174793243408,8.846482160151936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.4970703125,0.0,1525.19921875,1895.4371337890625,0.0,2807.486572265625,0.9034811854362488,1.0,0.0,3.0,1.0,0.0
12070680,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7438220977783203,0.3272611200809479,0.2995928227901459,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8473620414733887,0.491172194480896,0.4696403741836548,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.9450129866600036,0.6736669540405273,0.472576379776001,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7374556660652161,0.3182506859302521,0.3069257438182831,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.6476438641548157,0.2145313620567321,0.9922561645507812,284.78875732421875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.79010009765625,1.0,0.6156201958656311,1.0,1.0,0.0,1.0,-3.0510449409484863,3.051037549972534,7.481171905965311e-06,2.3552303314208984,0.8945828080177307,0.8945828080177307,0.0,219.4737701416016,209.0,29280.173828125,-0.0,2765.608642578125,1.0,281.84197998046875,283.7607421875,290.3463134765625,292.23699951171875,293.1499938964844,293.1499938964844,282.1499938964844,36248.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363342881202698,1.0,0.0,0.0,3.641150712966919,3.641174793243408,8.846482160151936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.4970703125,0.0,1525.19921875,1895.4371337890625,0.0,2807.486572265625,0.9034811854362488,1.0,0.0,3.0,1.0,0.0
12070740,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7473726272583008,0.3275507986545563,0.2993897497653961,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8512117266654968,0.4909106791019439,0.4688744246959686,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9516202211380004,0.676328182220459,0.4740152359008789,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7410708069801331,0.3187230229377746,0.3069168031215668,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6509736180305481,0.2149266302585601,0.9920315742492676,285.0113525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634521484375,285.0128479003906,1.0,0.6126083731651306,1.0,1.0,0.0,1.0,-3.0513217449188232,3.051314353942871,7.482424280169653e-06,2.3553996086120605,0.8972586989402771,0.8972586989402771,0.0,214.59263610839844,197.0,28514.2109375,-0.0,2740.75390625,1.0,282.1415100097656,284.0105895996094,290.3040466308594,292.11895751953125,293.1499938964844,293.1499938964844,282.45001220703125,36018.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132585883140564,1.0,0.0,0.0,3.6397101879119873,3.6397340297698975,8.839483598421793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.0673828125,0.0,1521.889892578125,1895.4371337890625,0.0,2593.2333984375,0.903009593486786,1.0,0.0,3.0,1.0,0.0
12070800,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7473726272583008,0.3275507986545563,0.2993897497653961,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8512117266654968,0.4909106791019439,0.4688744246959686,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9516202211380004,0.676328182220459,0.4740152359008789,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7410708069801331,0.3187230229377746,0.3069168031215668,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6509736180305481,0.2149266302585601,0.9920315742492676,285.0113525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634521484375,285.0128479003906,1.0,0.6126083731651306,1.0,1.0,0.0,1.0,-3.0513217449188232,3.051314353942871,7.482424280169653e-06,2.3553996086120605,0.8972586989402771,0.8972586989402771,0.0,214.59263610839844,197.0,28514.2109375,-0.0,2740.75390625,1.0,282.1415100097656,284.0105895996094,290.3040466308594,292.11895751953125,293.1499938964844,293.1499938964844,282.45001220703125,36018.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132585883140564,1.0,0.0,0.0,3.6397101879119873,3.6397340297698975,8.839483598421793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.0673828125,0.0,1521.889892578125,1895.4371337890625,0.0,2593.2333984375,0.903009593486786,1.0,0.0,3.0,1.0,0.0
12070860,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7550587058067322,0.3284227252006531,0.2997469902038574,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8597314357757568,0.4913564324378967,0.4688217341899872,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9633980393409728,0.6796296834945679,0.4759615063667297,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7486903071403503,0.3197648525238037,0.3074519336223602,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.6581811308860779,0.21584452688694,0.9940586686134338,285.2345275878906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359619140625,1.0,0.6082426309585571,1.0,1.0,0.0,1.0,-3.057105302810669,3.0570976734161377,7.510914656450041e-06,2.359905958175659,0.902919054031372,0.902919054031372,0.0,205.73150634765625,185.0,27798.5546875,-0.0,2705.94287109375,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794538676738739,1.0,0.0,0.0,3.648589611053467,3.648613691329956,8.882666406861972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.1025390625,0.0,1529.66845703125,1895.4371337890625,0.0,2421.6025390625,0.9048073887825012,1.0,0.0,3.0,1.0,0.0
12070920,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7550587058067322,0.3284227252006531,0.2997469902038574,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8597314357757568,0.4913564324378967,0.4688217341899872,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9633980393409728,0.6796296834945679,0.4759615063667297,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7486903071403503,0.3197648525238037,0.3074519336223602,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.6581811308860779,0.21584452688694,0.9940586686134338,285.2345275878906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359619140625,1.0,0.6082426309585571,1.0,1.0,0.0,1.0,-3.057105302810669,3.0570976734161377,7.510914656450041e-06,2.359905958175659,0.902919054031372,0.902919054031372,0.0,205.73150634765625,185.0,27798.5546875,-0.0,2705.94287109375,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794538676738739,1.0,0.0,0.0,3.648589611053467,3.648613691329956,8.882666406861972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.1025390625,0.0,1529.66845703125,1895.4371337890625,0.0,2421.6025390625,0.9048073887825012,1.0,0.0,3.0,1.0,0.0
12070980,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7627584934234619,0.3274474143981933,0.2991037368774414,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8685933947563171,0.4899923503398895,0.4677880406379699,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9743720293045044,0.6800901293754578,0.4766679108142853,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7566227316856384,0.3195534944534302,0.3073248267173767,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6657033562660217,0.2158660441637039,0.9939839839935304,285.0204162597656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.018310546875,1.0,0.6027037501335144,1.0,1.0,0.0,1.0,-3.055714607238769,3.0557069778442383,7.504795576096512e-06,2.3591322898864746,0.9021353125572203,0.9021353125572203,0.0,196.47683715820312,173.0,28423.029296875,-0.0,2654.960693359375,1.0,282.1579895019531,284.02081298828125,290.4258728027344,292.3023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35872.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129075765609741,1.0,0.0,0.0,3.654313325881958,3.6543374061584473,8.910556630326028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.9755859375,0.0,1537.0152587890625,1895.4371337890625,0.0,2589.994384765625,0.9061424732208252,1.0,0.0,3.0,1.0,0.0
12071040,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7627584934234619,0.3274474143981933,0.2991037368774414,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8685933947563171,0.4899923503398895,0.4677880406379699,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9743720293045044,0.6800901293754578,0.4766679108142853,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7566227316856384,0.3195534944534302,0.3073248267173767,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6657033562660217,0.2158660441637039,0.9939839839935304,285.0204162597656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.018310546875,1.0,0.6027037501335144,1.0,1.0,0.0,1.0,-3.055714607238769,3.0557069778442383,7.504795576096512e-06,2.3591322898864746,0.9021353125572203,0.9021353125572203,0.0,196.47683715820312,173.0,28423.029296875,-0.0,2654.960693359375,1.0,282.1579895019531,284.02081298828125,290.4258728027344,292.3023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35872.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129075765609741,1.0,0.0,0.0,3.654313325881958,3.6543374061584473,8.910556630326028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.9755859375,0.0,1537.0152587890625,1895.4371337890625,0.0,2589.994384765625,0.9061424732208252,1.0,0.0,3.0,1.0,0.0
12071100,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7659109830856323,0.3262769877910614,0.2981154918670654,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8724079132080078,0.4885719120502472,0.4665364623069763,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9788424372673036,0.6793464422225952,0.476275235414505,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.760036826133728,0.3188838958740234,0.3067173957824707,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.6688770055770874,0.21541428565979,0.9919133186340332,284.84344482421875,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1629943847656,284.83331298828125,1.0,0.599328875541687,1.0,1.0,0.0,1.0,-3.049337387084961,3.049329996109009,7.47376361687202e-06,2.354318618774414,0.8997089862823486,0.8997089862823486,0.0,192.0543212890625,173.0,28993.498046875,-0.0,2619.5888671875,1.0,281.9013061523437,283.8189697265625,290.4667358398437,292.4473571777344,293.1499938964844,293.1499938964844,281.8500061035156,36008.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269707560539246,1.0,0.0,0.0,3.653897762298584,3.653921604156494,8.90853016244364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.0810546875,0.0,1537.5709228515625,1895.4371337890625,0.0,2720.264892578125,0.9060949087142944,1.0,0.0,3.0,1.0,0.0
12071160,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.7686489224433899,0.3248011171817779,0.2967342734336853,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.8758490085601807,0.4867967069149017,0.4648304879665375,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.9827663898468018,0.6781705021858215,0.4754373729228973,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.7631028294563293,0.3179231286048889,0.3057605624198913,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.6716588735580444,0.2147020846605301,0.9884618520736694,284.7772521972656,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1512145996094,284.77496337890625,1.0,0.5955328345298767,1.0,1.0,0.0,1.0,-3.039324998855591,3.0393176078796387,7.424971045111306e-06,2.346675395965576,0.8978451490402222,0.8978451490402222,0.0,187.71620178222656,161.0,28943.099609375,-0.0,2577.848876953125,1.0,281.8578796386719,283.7567749023437,290.4286804199219,292.3688659667969,293.1499938964844,293.1499938964844,282.1499938964844,36127.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343820571899414,1.0,0.0,0.0,3.650457143783569,3.6504812240600586,8.89176192231389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.45458984375,0.0,1534.6290283203125,1895.4371337890625,0.0,2789.27490234375,0.9054453372955322,1.0,0.0,3.0,1.0,0.0
12071220,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771713733673096,0.3234127759933471,0.2946610450744629,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8859331607818604,0.4847211539745331,0.4620266854763031,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9930008053779602,0.6781612038612366,0.4746201932430267,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7719118595123291,0.3169247508049011,0.3041296303272247,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6795336008071899,0.2138484418392181,0.9818608164787292,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.9689025878906,1.0,0.5874150395393372,1.0,1.0,0.0,1.0,-3.022571325302124,3.022563934326172,7.343116976699093e-06,2.3336455821990967,0.8995981216430664,0.8995981216430664,0.0,177.38104248046875,149.0,28071.283203125,-0.0,2492.730712890625,1.0,282.1419982910156,283.9776916503906,290.273681640625,292.0937805175781,293.1499938964844,293.1499938964844,282.45001220703125,35999.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189075589179993,1.0,0.0,0.0,3.649601697921753,3.649625778198242,8.887594731277204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.9521484375,0.0,1532.7239990234375,1895.4371337890625,0.0,2645.45166015625,0.90519779920578,1.0,0.0,3.0,1.0,0.0
12071280,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771713733673096,0.3234127759933471,0.2946610450744629,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8859331607818604,0.4847211539745331,0.4620266854763031,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9930008053779602,0.6781612038612366,0.4746201932430267,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7719118595123291,0.3169247508049011,0.3041296303272247,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6795336008071899,0.2138484418392181,0.9818608164787292,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.9689025878906,1.0,0.5874150395393372,1.0,1.0,0.0,1.0,-3.022571325302124,3.022563934326172,7.343116976699093e-06,2.3336455821990967,0.8995981216430664,0.8995981216430664,0.0,177.38104248046875,149.0,28071.283203125,-0.0,2492.730712890625,1.0,282.1419982910156,283.9776916503906,290.273681640625,292.0937805175781,293.1499938964844,293.1499938964844,282.45001220703125,35999.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189075589179993,1.0,0.0,0.0,3.649601697921753,3.649625778198242,8.887594731277204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.9521484375,0.0,1532.7239990234375,1895.4371337890625,0.0,2645.45166015625,0.90519779920578,1.0,0.0,3.0,1.0,0.0
12071340,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7880247831344604,0.3233790099620819,0.2940515875816345,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.898173987865448,0.4840784072875976,0.4607880711555481,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.6806103587150574,0.4680377542972564,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7827042937278748,0.3169455826282501,0.3035826086997986,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6892248392105103,0.2137752622365951,0.9790174961090088,285.1809387207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.1818542480469,1.0,0.5788283348083496,1.0,1.0,0.0,1.0,-3.003727674484253,3.00372052192688,7.25624568076455e-06,2.3209805488586426,0.90378999710083,0.90378999710083,0.0,167.1577606201172,137.0,27200.158203125,-0.0,2408.932861328125,1.0,282.441650390625,284.2180480957031,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35803.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966160178184509,1.0,0.0,0.0,3.656415462493897,3.6564395427703857,8.920811183088517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.48681640625,0.0,1538.84228515625,1895.4371337890625,0.0,2440.52734375,0.9065893292427064,1.0,0.0,3.0,1.0,0.0
12071400,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7880247831344604,0.3233790099620819,0.2940515875816345,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.898173987865448,0.4840784072875976,0.4607880711555481,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.6806103587150574,0.4680377542972564,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7827042937278748,0.3169455826282501,0.3035826086997986,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6892248392105103,0.2137752622365951,0.9790174961090088,285.1809387207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.1818542480469,1.0,0.5788283348083496,1.0,1.0,0.0,1.0,-3.003727674484253,3.00372052192688,7.25624568076455e-06,2.3209805488586426,0.90378999710083,0.90378999710083,0.0,167.1577606201172,137.0,27200.158203125,-0.0,2408.932861328125,1.0,282.441650390625,284.2180480957031,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35803.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966160178184509,1.0,0.0,0.0,3.656415462493897,3.6564395427703857,8.920811183088517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.48681640625,0.0,1538.84228515625,1895.4371337890625,0.0,2440.52734375,0.9065893292427064,1.0,0.0,3.0,1.0,0.0
12071460,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7943409085273743,0.3228790163993835,0.293733537197113,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9053550958633424,0.4833021163940429,0.4601864814758301,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.6827579140663147,0.456779807806015,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7890473008155823,0.3166772723197937,0.3033472895622253,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6949352025985718,0.2135799080133438,0.9778626561164856,285.0116882324219,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1512145996094,285.0020751953125,1.0,0.5740785002708435,1.0,1.0,0.0,1.0,-2.992072820663452,2.992065668106079,7.196504157036543e-06,2.3104538917541504,0.9020854234695436,0.9020854234695436,0.0,161.51220703125,137.0,27698.525390625,-0.0,2355.057373046875,1.0,282.1952514648437,284.0241394042969,290.31915283203125,292.17919921875,293.1499938964844,293.1499938964844,282.1499938964844,35909.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042154312133789,1.0,0.0,0.0,3.658318281173706,3.6583423614501953,8.930098829296185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.57666015625,0.0,1541.763427734375,1895.4371337890625,0.0,2510.0283203125,0.90702223777771,1.0,0.0,3.0,1.0,0.0
12071520,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7988223433494568,0.3218910992145538,0.2928830087184906,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9109110236167908,0.4820355772972107,0.4590471088886261,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,0.6846657395362854,0.4480517208576202,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7937389612197876,0.3160274028778076,0.3027359247207641,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6991296410560608,0.213107168674469,0.9755638837814332,284.9491271972656,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1520690917969,284.9462890625,1.0,0.5692394971847534,1.0,1.0,0.0,1.0,-2.975695848464966,2.9756886959075928,7.118131179595366e-06,2.2978901863098145,0.9008082151412964,0.9008082151412964,0.0,156.99745178222656,125.0,27596.25,-0.0,2302.55322265625,1.0,282.157958984375,283.96600341796875,290.3267822265625,292.15924072265625,293.1499938964844,293.1499938964844,281.8500061035156,36013.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091341853141785,1.0,0.0,0.0,3.65712308883667,3.657147169113159,8.924265557652689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.89892578125,0.0,1541.2095947265625,1895.4371337890625,0.0,2555.22216796875,0.9068575501441956,1.0,0.0,3.0,1.0,0.0
12071580,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076560497283936,0.3189798891544342,0.2902382910251617,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.9227606654167176,0.4784002602100372,0.4556410610675812,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.9990000128746032,0.6884384155273438,0.4299351274967193,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8031502366065979,0.3138688802719116,0.3006522953510284,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7074019908905029,0.2114907354116439,0.967836856842041,284.69268798828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.6896057128906,1.0,0.5582168698310852,1.0,1.0,0.0,1.0,-2.934860944747925,2.934854030609131,6.924384706508135e-06,2.26647686958313,0.893735408782959,0.893735408782959,0.0,147.6070098876953,128.0,27904.396484375,-0.0,2183.288818359375,1.0,281.8583984375,283.692626953125,290.33172607421875,292.2117004394531,293.1499938964844,293.1499938964844,282.1499938964844,36350.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256563544273376,1.0,0.0,0.0,3.6452176570892334,3.645241737365722,8.86625457496848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.267578125,0.0,1530.470947265625,1895.4371337890625,0.0,2708.049072265625,0.904416799545288,1.0,0.0,3.0,1.0,0.0
12071640,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076560497283936,0.3189798891544342,0.2902382910251617,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.9227606654167176,0.4784002602100372,0.4556410610675812,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.9990000128746032,0.6884384155273438,0.4299351274967193,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8031502366065979,0.3138688802719116,0.3006522953510284,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7074019908905029,0.2114907354116439,0.967836856842041,284.69268798828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.6896057128906,1.0,0.5582168698310852,1.0,1.0,0.0,1.0,-2.934860944747925,2.934854030609131,6.924384706508135e-06,2.26647686958313,0.893735408782959,0.893735408782959,0.0,147.6070098876953,128.0,27904.396484375,-0.0,2183.288818359375,1.0,281.8583984375,283.692626953125,290.33172607421875,292.2117004394531,293.1499938964844,293.1499938964844,282.1499938964844,36350.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256563544273376,1.0,0.0,0.0,3.6452176570892334,3.645241737365722,8.86625457496848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.267578125,0.0,1530.470947265625,1895.4371337890625,0.0,2708.049072265625,0.904416799545288,1.0,0.0,3.0,1.0,0.0
12071700,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.810061514377594,0.317937433719635,0.2889209985733032,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9262213706970216,0.4769286513328552,0.4538730680942535,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.6909714341163635,0.4241679906845093,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8058282136917114,0.3129627406597137,0.299520879983902,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.7096524834632874,0.2107717543840408,0.9635859727859496,284.8315734863281,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1534423828125,284.8401184082031,1.0,0.5544106364250183,1.0,1.0,0.0,1.0,-2.9177334308624268,2.917726755142212,6.843390565336449e-06,2.253068923950196,0.8933104276657104,0.8933104276657104,0.0,144.51905822753906,128.0,27120.849609375,-0.0,2138.409912109375,1.0,282.1010131835937,283.8637084960937,290.21270751953125,291.9531555175781,293.1499938964844,293.1499938964844,282.1499938964844,36326.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150878548622131,1.0,0.0,0.0,3.6384973526000977,3.638521432876587,8.833594051793625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.31787109375,0.0,1522.8436279296875,1895.4371337890625,0.0,2610.123779296875,0.9029690027236938,1.0,0.0,3.0,1.0,0.0
12071760,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8123537302017212,0.3174258768558502,0.2882105708122253,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9293293952941896,0.4760039448738098,0.4527298212051391,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.6938976049423218,0.419478178024292,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8082033395767212,0.312433511018753,0.2988056540489197,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7116332054138184,0.2103369385004043,0.9607554078102112,284.8789367675781,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1622619628906,284.8797607421875,1.0,0.5514610409736633,1.0,1.0,0.0,1.0,-2.905597448348999,2.905590772628784,6.7864330048905686e-06,2.2436323165893555,0.8922991156578064,0.8922991156578064,0.0,142.10812377929688,131.0,26941.39453125,-0.0,2105.7919921875,1.0,282.1424560546875,283.9120788574219,290.1802978515625,291.9326477050781,293.1499938964844,293.1499938964844,282.45001220703125,36289.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060902953147888,1.0,0.0,0.0,3.633631467819214,3.633655548095703,8.809983000901411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.88330078125,0.0,1517.189453125,1895.4371337890625,0.0,2527.236328125,0.9018215537071228,1.0,0.0,3.0,1.0,0.0
