time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071820,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8161036968231201,0.317180186510086,0.287673681974411,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.934195876121521,0.4750595092773437,0.451468288898468,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9990000128746032,0.7000800371170044,0.4127265810966491,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8119298219680786,0.3120529651641845,0.2981346845626831,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7148104310035706,0.2100390344858169,0.9580668210983276,285.0944519042969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.0957336425781,1.0,0.5477232933044434,1.0,1.0,0.0,1.0,-2.891270399093628,2.891263723373413,6.719601060467539e-06,2.232537746429444,0.8935645818710327,0.8935645818710327,0.0,138.8022003173828,134.0,26090.654296875,-0.0,2065.338623046875,1.0,282.4414367675781,284.1567687988281,290.1309509277344,291.8021850585937,293.1499938964844,293.1499938964844,282.75,36110.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807660102844238,1.0,0.0,0.0,3.628883123397827,3.628906965255737,8.786972784946556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.02734375,0.0,1510.6273193359375,1895.4371337890625,0.0,2297.020751953125,0.9006462693214417,1.0,0.0,3.0,1.0,0.0
12071880,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8161036968231201,0.317180186510086,0.287673681974411,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.934195876121521,0.4750595092773437,0.451468288898468,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9990000128746032,0.7000800371170044,0.4127265810966491,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8119298219680786,0.3120529651641845,0.2981346845626831,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7148104310035706,0.2100390344858169,0.9580668210983276,285.0944519042969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.0957336425781,1.0,0.5477232933044434,1.0,1.0,0.0,1.0,-2.891270399093628,2.891263723373413,6.719601060467539e-06,2.232537746429444,0.8935645818710327,0.8935645818710327,0.0,138.8022003173828,134.0,26090.654296875,-0.0,2065.338623046875,1.0,282.4414367675781,284.1567687988281,290.1309509277344,291.8021850585937,293.1499938964844,293.1499938964844,282.75,36110.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807660102844238,1.0,0.0,0.0,3.628883123397827,3.628906965255737,8.786972784946556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.02734375,0.0,1510.6273193359375,1895.4371337890625,0.0,2297.020751953125,0.9006462693214417,1.0,0.0,3.0,1.0,0.0
12071940,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8184691071510315,0.3174448311328888,0.2877660989761352,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.9370331168174744,0.4747832119464874,0.4510240852832794,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.9990000128746032,0.7061070799827576,0.409098356962204,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.81423419713974,0.312212198972702,0.2981210350990295,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7169028520584106,0.2102477252483368,0.9582438468933104,285.31494140625,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2095031738281,285.3163452148437,1.0,0.5462311506271362,1.0,1.0,0.0,1.0,-2.8866751194000244,2.8866684436798096,6.698393008264247e-06,2.2290494441986084,0.8973463773727417,0.8973463773727417,0.0,137.16778564453125,137.0,25321.802734375,-0.0,2049.6181640625,1.0,282.7414245605469,284.4043273925781,290.1271667480469,291.7414855957031,293.1499938964844,293.1499938964844,283.04998779296875,35881.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592171430587769,1.0,0.0,0.0,3.63266396522522,3.632687568664551,8.80529114510864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.02197265625,0.0,1513.0863037109375,1895.4371337890625,0.0,2105.709716796875,0.901335597038269,1.0,0.0,3.0,1.0,0.0
12072000,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8184691071510315,0.3174448311328888,0.2877660989761352,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.9370331168174744,0.4747832119464874,0.4510240852832794,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.9990000128746032,0.7061070799827576,0.409098356962204,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.81423419713974,0.312212198972702,0.2981210350990295,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7169028520584106,0.2102477252483368,0.9582438468933104,285.31494140625,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2095031738281,285.3163452148437,1.0,0.5462311506271362,1.0,1.0,0.0,1.0,-2.8866751194000244,2.8866684436798096,6.698393008264247e-06,2.2290494441986084,0.8973463773727417,0.8973463773727417,0.0,137.16778564453125,137.0,25321.802734375,-0.0,2049.6181640625,1.0,282.7414245605469,284.4043273925781,290.1271667480469,291.7414855957031,293.1499938964844,293.1499938964844,283.04998779296875,35881.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592171430587769,1.0,0.0,0.0,3.63266396522522,3.632687568664551,8.80529114510864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.02197265625,0.0,1513.0863037109375,1895.4371337890625,0.0,2105.709716796875,0.901335597038269,1.0,0.0,3.0,1.0,0.0
12072060,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194817304611206,0.3179660439491272,0.2881663143634796,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9379395246505736,0.4748638868331909,0.45100998878479,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.7117664813995361,0.4080595672130584,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.8152074813842773,0.312673956155777,0.2984769344329834,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.7179343700408936,0.210743173956871,0.9601078033447266,285.5366516113281,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380554199219,1.0,0.5463525652885437,1.0,1.0,0.0,1.0,-2.8885533809661865,2.888546705245972,6.707379270665115e-06,2.2306182384490967,0.9036197066307068,0.9036197066307068,0.0,136.8295135498047,140.0,24606.666015625,-0.0,2051.087158203125,1.0,283.0414733886719,284.651611328125,290.13104248046875,291.7008361816406,293.1499938964844,293.1499938964844,282.75,35632.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425365447998047,1.0,0.0,0.0,3.64575719833374,3.6457810401916495,8.86888017248566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.8154296875,0.0,1525.7044677734375,1895.4371337890625,0.0,1961.2374267578125,0.9040919542312622,1.0,0.0,3.0,1.0,0.0
12072120,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194817304611206,0.3179660439491272,0.2881663143634796,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9379395246505736,0.4748638868331909,0.45100998878479,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.7117664813995361,0.4080595672130584,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.8152074813842773,0.312673956155777,0.2984769344329834,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.7179343700408936,0.210743173956871,0.9601078033447266,285.5366516113281,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380554199219,1.0,0.5463525652885437,1.0,1.0,0.0,1.0,-2.8885533809661865,2.888546705245972,6.707379270665115e-06,2.2306182384490967,0.9036197066307068,0.9036197066307068,0.0,136.8295135498047,140.0,24606.666015625,-0.0,2051.087158203125,1.0,283.0414733886719,284.651611328125,290.13104248046875,291.7008361816406,293.1499938964844,293.1499938964844,282.75,35632.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425365447998047,1.0,0.0,0.0,3.64575719833374,3.6457810401916495,8.86888017248566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.8154296875,0.0,1525.7044677734375,1895.4371337890625,0.0,1961.2374267578125,0.9040919542312622,1.0,0.0,3.0,1.0,0.0
12072180,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8171428442001343,0.3167143166065216,0.2876389622688293,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.9345686435699464,0.4731836915016174,0.4500690102577209,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.7141954302787781,0.4110239148139953,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8131083250045776,0.3119208514690399,0.2982381284236908,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.7162817120552063,0.2103681415319442,0.96016925573349,285.3203125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249450683594,285.3182067871094,1.0,0.5473737716674805,1.0,1.0,0.0,1.0,-2.8901455402374268,2.890138864517212,6.715377367072506e-06,2.2321157455444336,0.9029363393783568,0.9029363393783568,0.0,138.0938262939453,143.0,25217.5234375,-0.0,2059.97021484375,1.0,282.7579650878906,284.4110412597656,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35802.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643385529518127,1.0,0.0,0.0,3.654247760772705,3.6542718410491934,8.910237738746218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.63037109375,0.0,1536.42138671875,1895.4371337890625,0.0,2150.73291015625,0.9060729146003724,1.0,0.0,3.0,1.0,0.0
12072240,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8171428442001343,0.3167143166065216,0.2876389622688293,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.9345686435699464,0.4731836915016174,0.4500690102577209,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.7141954302787781,0.4110239148139953,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8131083250045776,0.3119208514690399,0.2982381284236908,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.7162817120552063,0.2103681415319442,0.96016925573349,285.3203125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249450683594,285.3182067871094,1.0,0.5473737716674805,1.0,1.0,0.0,1.0,-2.8901455402374268,2.890138864517212,6.715377367072506e-06,2.2321157455444336,0.9029363393783568,0.9029363393783568,0.0,138.0938262939453,143.0,25217.5234375,-0.0,2059.97021484375,1.0,282.7579650878906,284.4110412597656,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35802.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643385529518127,1.0,0.0,0.0,3.654247760772705,3.6542718410491934,8.910237738746218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.63037109375,0.0,1536.42138671875,1895.4371337890625,0.0,2150.73291015625,0.9060729146003724,1.0,0.0,3.0,1.0,0.0
12072300,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.8143098950386047,0.3154422044754028,0.2867538332939148,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.930793046951294,0.4716355502605438,0.4489020109176636,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.9990000128746032,0.713951051235199,0.4142539203166961,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.810477077960968,0.3109963834285736,0.2976007759571075,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7139890789985657,0.209721952676773,0.958249568939209,285.14453125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.2115173339844,285.13385009765625,1.0,0.5479370355606079,1.0,1.0,0.0,1.0,-2.888491153717041,2.888484477996826,6.707972261210671e-06,2.230962991714477,0.9004023671150208,0.9004023671150208,0.0,139.34310913085938,143.0,25797.115234375,-0.0,2063.3583984375,1.0,282.5013122558594,284.2094421386719,290.3014831542969,292.08709716796875,293.1499938964844,293.1499938964844,282.45001220703125,35959.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803534269332886,1.0,0.0,0.0,3.654621124267578,3.6546452045440674,8.912057865018141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.54541015625,0.0,1538.011474609375,1895.4371337890625,0.0,2293.314208984375,0.9062156081199646,1.0,0.0,3.0,1.0,0.0
12072360,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8105308413505554,0.3138723969459533,0.2854975461959839,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9258975386619568,0.469742476940155,0.4473033249378204,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9990000128746032,0.7128708958625793,0.4184035062789917,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8069169521331787,0.3097862005233764,0.2966288626194,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7107963562011719,0.208809345960617,0.9549708366394044,285.07977294921875,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1932373046875,285.0776672363281,1.0,0.5484433174133301,1.0,1.0,0.0,1.0,-2.884941339492798,2.884934663772583,6.691760972898919e-06,2.228339910507202,0.898307204246521,0.898307204246521,0.0,140.90652465820312,146.0,25786.255859375,-0.0,2065.1201171875,1.0,282.4578552246094,284.1492614746094,290.26104736328125,292.0097961425781,293.1499938964844,293.1499938964844,282.75,36102.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893581986427307,1.0,0.0,0.0,3.651496648788452,3.651520729064941,8.896826102500199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.53125,0.0,1535.5982666015625,1895.4371337890625,0.0,2374.554931640625,0.905653178691864,1.0,0.0,3.0,1.0,0.0
12072420,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.804000198841095,0.3121696412563324,0.2836605906486511,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9175414443016052,0.4673416316509247,0.4447247982025146,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9990000128746032,0.7118148803710938,0.4258368611335754,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005726933479309,0.3082486689090729,0.2950052320957184,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7048354148864746,0.207486480474472,0.948755979537964,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.2798767089844,1.0,0.5494914054870605,1.0,1.0,0.0,1.0,-2.879141569137573,2.8791348934173584,6.665089131274726e-06,2.223952293395996,0.8993934392929077,0.8993934392929077,0.0,143.7650909423828,149.0,25015.75390625,-0.0,2069.48583984375,1.0,282.74200439453125,284.3771057128906,290.091552734375,291.728271484375,293.1499938964844,293.1499938964844,283.04998779296875,36019.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744190096855164,1.0,0.0,0.0,3.6500184535980233,3.6500422954559326,8.889624041330535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.846923828125,0.0,1533.333251953125,1895.4371337890625,0.0,2240.179443359375,0.9052987098693848,1.0,0.0,3.0,1.0,0.0
12072480,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.804000198841095,0.3121696412563324,0.2836605906486511,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9175414443016052,0.4673416316509247,0.4447247982025146,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9990000128746032,0.7118148803710938,0.4258368611335754,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005726933479309,0.3082486689090729,0.2950052320957184,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7048354148864746,0.207486480474472,0.948755979537964,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.2798767089844,1.0,0.5494914054870605,1.0,1.0,0.0,1.0,-2.879141569137573,2.8791348934173584,6.665089131274726e-06,2.223952293395996,0.8993934392929077,0.8993934392929077,0.0,143.7650909423828,149.0,25015.75390625,-0.0,2069.48583984375,1.0,282.74200439453125,284.3771057128906,290.091552734375,291.728271484375,293.1499938964844,293.1499938964844,283.04998779296875,36019.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744190096855164,1.0,0.0,0.0,3.6500184535980233,3.6500422954559326,8.889624041330535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.846923828125,0.0,1533.333251953125,1895.4371337890625,0.0,2240.179443359375,0.9052987098693848,1.0,0.0,3.0,1.0,0.0
12072540,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8000470399856567,0.3117010593414306,0.2831122279167175,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.912304937839508,0.4662854969501495,0.4435667693614959,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.7123721241950989,0.4311739206314087,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.7965853214263916,0.3077080249786377,0.2943861186504364,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7009682059288025,0.2068987637758255,0.9457996487617492,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16845703125,285.5018310546875,1.0,0.5509271621704102,1.0,1.0,0.0,1.0,-2.8792028427124023,2.8791961669921875,6.6656289163802285e-06,2.224113941192627,0.9031223058700562,0.9031223058700562,0.0,146.01480102539062,152.0,24274.046875,-0.0,2080.63818359375,1.0,283.0415954589844,284.6256103515625,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35837.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509279847145081,1.0,0.0,0.0,3.655515670776367,3.655539751052856,8.916421734284086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.359375,0.0,1538.0938720703125,1895.4371337890625,0.0,2033.4849853515625,0.9064109325408936,1.0,0.0,3.0,1.0,0.0
12072600,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8000470399856567,0.3117010593414306,0.2831122279167175,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.912304937839508,0.4662854969501495,0.4435667693614959,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.7123721241950989,0.4311739206314087,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.7965853214263916,0.3077080249786377,0.2943861186504364,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7009682059288025,0.2068987637758255,0.9457996487617492,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16845703125,285.5018310546875,1.0,0.5509271621704102,1.0,1.0,0.0,1.0,-2.8792028427124023,2.8791961669921875,6.6656289163802285e-06,2.224113941192627,0.9031223058700562,0.9031223058700562,0.0,146.01480102539062,152.0,24274.046875,-0.0,2080.63818359375,1.0,283.0415954589844,284.6256103515625,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35837.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509279847145081,1.0,0.0,0.0,3.655515670776367,3.655539751052856,8.916421734284086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.359375,0.0,1538.0938720703125,1895.4371337890625,0.0,2033.4849853515625,0.9064109325408936,1.0,0.0,3.0,1.0,0.0
12072660,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.7975380420684814,0.3108226954936981,0.2827404737472534,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.9091305732727052,0.465104877948761,0.4428832828998565,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.9990000128746032,0.7118692398071289,0.4345690310001373,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.7941495180130005,0.3070501387119293,0.2940687537193298,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.6986554265022278,0.2063505798578262,0.9443995356559752,285.3236389160156,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.15966796875,285.3164367675781,1.0,0.5519399642944336,1.0,1.0,0.0,1.0,-2.879955291748047,2.879948616027832,6.669462436548201e-06,2.22485089302063,0.9009613394737244,0.9009613394737244,0.0,147.49185180664062,152.0,24861.017578125,-0.0,2089.1494140625,1.0,282.7838439941406,284.4228515625,290.1415405273437,291.8170471191406,293.1499938964844,293.1499938964844,282.75,35969.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604607939720154,1.0,0.0,0.0,3.6564455032348633,3.656469583511353,8.920958407543367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.0830078125,0.0,1540.122314453125,1895.4371337890625,0.0,2116.615478515625,0.9066511988639832,1.0,0.0,3.0,1.0,0.0
12072720,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.7949228286743164,0.3098469972610473,0.2820403277873993,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.9061068296432496,0.4639112055301666,0.4419543445110321,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.9990000128746032,0.7108372449874878,0.4376611411571502,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.7917256355285645,0.3063152432441711,0.2935354113578796,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.6963760852813721,0.2057599276304245,0.9424076080322266,285.28436279296875,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1488342285156,285.2823181152344,1.0,0.5525612235069275,1.0,1.0,0.0,1.0,-2.8786816596984863,2.8786749839782715,6.663794920314103e-06,2.2239701747894287,0.8998256921768188,0.8998256921768188,0.0,148.7701416015625,155.0,24851.119140625,-0.0,2093.287109375,1.0,282.7579345703125,284.3865966796875,290.14715576171875,291.8059997558594,293.1499938964844,293.1499938964844,282.45001220703125,36050.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652182579040527,1.0,0.0,0.0,3.654871940612793,3.654896020889282,8.913281135392026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.1171875,0.0,1538.9703369140625,1895.4371337890625,0.0,2158.49609375,0.9063791632652284,1.0,0.0,3.0,1.0,0.0
12072780,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7868671417236328,0.306549072265625,0.2794991135597229,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8973655700683594,0.459965318441391,0.4387155175209045,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.7061002254486084,0.4467870593070984,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7842751741409302,0.3037332594394684,0.2915033400058746,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6892701387405396,0.2036620527505874,0.9347391724586488,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.0431823730469,1.0,0.5538367629051208,1.0,1.0,0.0,1.0,-2.8710503578186035,2.871043920516968,6.629021754633868e-06,2.218302726745605,0.8925269246101379,0.8925269246101379,0.0,152.44610595703125,143.0,25380.068359375,-0.0,2098.503662109375,1.0,282.4584045410156,284.1277770996094,290.16168212890625,291.88201904296875,293.1499938964844,293.1499938964844,282.75,36385.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860525846481323,1.0,0.0,0.0,3.6416561603546143,3.641680240631104,8.848938364280912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.48046875,0.0,1526.7794189453125,1895.4371337890625,0.0,2344.649169921875,0.9036458134651184,1.0,0.0,3.0,1.0,0.0
12072840,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7868671417236328,0.306549072265625,0.2794991135597229,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8973655700683594,0.459965318441391,0.4387155175209045,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.7061002254486084,0.4467870593070984,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7842751741409302,0.3037332594394684,0.2915033400058746,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6892701387405396,0.2036620527505874,0.9347391724586488,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.0431823730469,1.0,0.5538367629051208,1.0,1.0,0.0,1.0,-2.8710503578186035,2.871043920516968,6.629021754633868e-06,2.218302726745605,0.8925269246101379,0.8925269246101379,0.0,152.44610595703125,143.0,25380.068359375,-0.0,2098.503662109375,1.0,282.4584045410156,284.1277770996094,290.16168212890625,291.88201904296875,293.1499938964844,293.1499938964844,282.75,36385.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860525846481323,1.0,0.0,0.0,3.6416561603546143,3.641680240631104,8.848938364280912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.48046875,0.0,1526.7794189453125,1895.4371337890625,0.0,2344.649169921875,0.9036458134651184,1.0,0.0,3.0,1.0,0.0
12072900,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.784963846206665,0.3052370846271515,0.278076022863388,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.8954698443412781,0.4582752585411072,0.4368822574615478,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9990000128746032,0.7040055394172668,0.4476667940616607,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.7826152443885803,0.3025870025157928,0.2902727723121643,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.6874954700469971,0.2026558816432953,0.9298290610313416,285.1903381347656,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.09814453125,285.1993713378906,1.0,0.5522172451019287,1.0,1.0,0.0,1.0,-2.860825300216675,2.860818862915039,6.582339665328618e-06,2.2106051445007324,0.8919727206230164,0.8919727206230164,0.0,152.45269775390625,143.0,24660.2265625,-0.0,2081.43359375,1.0,282.7008972167969,284.3034973144531,290.03826904296875,291.62908935546875,293.1499938964844,293.1499938964844,282.75,36359.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770233750343323,1.0,0.0,0.0,3.634322643280029,3.634346723556519,8.813335057311633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.18212890625,0.0,1518.47802734375,1895.4371337890625,0.0,2263.456298828125,0.9020600318908693,1.0,0.0,3.0,1.0,0.0
12072960,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.7855319976806641,0.3044374883174896,0.2771446406841278,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.8962117433547974,0.4570976793766022,0.435548186302185,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.9990000128746032,0.7032132148742676,0.4452253878116607,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.7832311391830444,0.3017989993095398,0.28935506939888,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.6877752542495728,0.2019106596708297,0.9258143901824952,285.2391052246094,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.09246826171875,285.2398681640625,1.0,0.5497038960456848,1.0,1.0,0.0,1.0,-2.849241256713867,2.8492348194122314,6.5292956605844665e-06,2.20172381401062,0.8907496929168701,0.8907496929168701,0.0,150.94857788085938,131.0,24485.306640625,-0.0,2054.8837890625,1.0,282.742431640625,284.35272216796875,290.0005798339844,291.6058349609375,293.1499938964844,293.1499938964844,283.04998779296875,36326.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769049882888794,1.0,0.0,0.0,3.628760576248169,3.628784418106079,8.786378771219461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.467041015625,0.0,1512.0946044921875,1895.4371337890625,0.0,2192.406005859375,0.9007576704025269,1.0,0.0,3.0,1.0,0.0
12073020,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7913536429405212,0.3036741912364959,0.2760453522205353,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9027952551841736,0.4556334316730499,0.4337176978588104,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.7050917744636536,0.434011161327362,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7889304757118225,0.3008829951286316,0.288102239370346,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.6924735903739929,0.2009768933057785,0.9199039936065674,285.44927978515625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4501037597656,1.0,0.5426638126373291,1.0,1.0,0.0,1.0,-2.8236348628997803,2.8236284255981445,6.412727088900283e-06,2.182056188583374,0.8913211226463318,0.8913211226463318,0.0,145.15760803222656,134.0,23557.013671875,-0.0,1985.001953125,1.0,283.0413818359375,284.5932312011719,289.9359741210937,291.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,36166.11328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434690594673157,1.0,0.0,0.0,3.6220552921295166,3.6220791339874254,8.753938232075598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.4755859375,0.0,1503.5338134765625,1895.4371337890625,0.0,1969.22119140625,0.8971558213233948,1.0,0.0,3.0,1.0,0.0
12073080,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7913536429405212,0.3036741912364959,0.2760453522205353,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9027952551841736,0.4556334316730499,0.4337176978588104,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.7050917744636536,0.434011161327362,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7889304757118225,0.3008829951286316,0.288102239370346,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.6924735903739929,0.2009768933057785,0.9199039936065674,285.44927978515625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4501037597656,1.0,0.5426638126373291,1.0,1.0,0.0,1.0,-2.8236348628997803,2.8236284255981445,6.412727088900283e-06,2.182056188583374,0.8913211226463318,0.8913211226463318,0.0,145.15760803222656,134.0,23557.013671875,-0.0,1985.001953125,1.0,283.0413818359375,284.5932312011719,289.9359741210937,291.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,36166.11328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434690594673157,1.0,0.0,0.0,3.6220552921295166,3.6220791339874254,8.753938232075598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.4755859375,0.0,1503.5338134765625,1895.4371337890625,0.0,1969.22119140625,0.8971558213233948,1.0,0.0,3.0,1.0,0.0
12073140,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7947225570678711,0.302952766418457,0.2753647565841675,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9065523743629456,0.4542891681194305,0.4324035942554474,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9990000128746032,0.7086905837059021,0.4276160299777984,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7921961545944214,0.3001094758510589,0.2872951030731201,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.6951644420623779,0.2002922892570495,0.916278839111328,285.522216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.5223388671875,1.0,0.5389549732208252,1.0,1.0,0.0,1.0,-2.8082094192504883,2.808203220367432,6.342701453831978e-06,2.1700661182403564,0.8910678625106812,0.8910678625106812,0.0,141.87693786621094,137.0,23116.1015625,-0.0,1944.4656982421875,1.0,283.14678955078125,284.68084716796875,289.96502685546875,291.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,35731.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315032482147217,1.0,0.0,0.0,3.599153995513916,3.599177360534668,8.643589808343677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.88427734375,0.0,1475.3515625,1895.4371337890625,0.0,1867.6815185546875,0.8903669714927673,1.0,0.0,3.0,1.0,0.0
12073200,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7947225570678711,0.302952766418457,0.2753647565841675,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9065523743629456,0.4542891681194305,0.4324035942554474,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9990000128746032,0.7086905837059021,0.4276160299777984,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7921961545944214,0.3001094758510589,0.2872951030731201,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.6951644420623779,0.2002922892570495,0.916278839111328,285.522216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.5223388671875,1.0,0.5389549732208252,1.0,1.0,0.0,1.0,-2.8082094192504883,2.808203220367432,6.342701453831978e-06,2.1700661182403564,0.8910678625106812,0.8910678625106812,0.0,141.87693786621094,137.0,23116.1015625,-0.0,1944.4656982421875,1.0,283.14678955078125,284.68084716796875,289.96502685546875,291.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,35731.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315032482147217,1.0,0.0,0.0,3.599153995513916,3.599177360534668,8.643589808343677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.88427734375,0.0,1475.3515625,1895.4371337890625,0.0,1867.6815185546875,0.8903669714927673,1.0,0.0,3.0,1.0,0.0
12073260,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7945786714553833,0.3017050325870514,0.2743583917617798,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9063481092453004,0.4524358212947845,0.4307799041271209,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.9990000128746032,0.7107672691345215,0.4262779951095581,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.792111873626709,0.2989758551120758,0.2863073945045471,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.6949231624603271,0.1994050294160843,0.9125210642814636,285.5231018066406,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.5227966308594,1.0,0.5371109247207642,1.0,1.0,0.0,1.0,-2.797734498977661,2.7977280616760254,6.295652383414563e-06,2.162054538726806,0.8895285725593567,0.8895285725593567,0.0,140.93115234375,140.0,22916.044921875,-0.0,1923.2796630859373,1.0,283.1499328613281,284.6890869140625,289.9931640625,291.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,35051.0546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310689091682434,1.0,0.0,0.0,3.5583653450012207,3.5583882331848145,8.448786843473499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.4453125,0.0,1426.6680908203125,1895.4371337890625,0.0,1864.0340576171875,0.8802100419998169,1.0,0.0,3.0,1.0,0.0
12073320,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7945786714553833,0.3017050325870514,0.2743583917617798,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9063481092453004,0.4524358212947845,0.4307799041271209,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.9990000128746032,0.7107672691345215,0.4262779951095581,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.792111873626709,0.2989758551120758,0.2863073945045471,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.6949231624603271,0.1994050294160843,0.9125210642814636,285.5231018066406,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.5227966308594,1.0,0.5371109247207642,1.0,1.0,0.0,1.0,-2.797734498977661,2.7977280616760254,6.295652383414563e-06,2.162054538726806,0.8895285725593567,0.8895285725593567,0.0,140.93115234375,140.0,22916.044921875,-0.0,1923.2796630859373,1.0,283.1499328613281,284.6890869140625,289.9931640625,291.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,35051.0546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310689091682434,1.0,0.0,0.0,3.5583653450012207,3.5583882331848145,8.448786843473499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.4453125,0.0,1426.6680908203125,1895.4371337890625,0.0,1864.0340576171875,0.8802100419998169,1.0,0.0,3.0,1.0,0.0
12073380,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7919264435768127,0.3001058101654053,0.2730234563350677,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9033222794532776,0.4502023756504059,0.4287913739681244,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.7111462354660034,0.4283559620380401,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7895964980125427,0.297537088394165,0.2850486934185028,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6924623847007751,0.1982743591070175,0.9078764915466307,285.5238037109375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131896972656,285.52362060546875,1.0,0.5364285707473755,1.0,1.0,0.0,1.0,-2.7891414165496826,2.789135217666626,6.257240329432534e-06,2.1555070877075195,0.8872610330581665,0.8872610330581665,0.0,141.4871826171875,143.0,22720.19140625,-0.0,1912.3380126953125,1.0,283.1499938964844,284.6980285644531,289.9824523925781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,34240.43359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732458770275116,1.0,0.0,0.0,3.5073046684265137,3.507327079772949,8.208055533032166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.93115234375,0.0,1367.4815673828125,1895.4371337890625,0.0,1875.716064453125,0.8676453232765198,1.0,0.0,3.0,1.0,0.0
12073440,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7919264435768127,0.3001058101654053,0.2730234563350677,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9033222794532776,0.4502023756504059,0.4287913739681244,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.7111462354660034,0.4283559620380401,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7895964980125427,0.297537088394165,0.2850486934185028,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6924623847007751,0.1982743591070175,0.9078764915466307,285.5238037109375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131896972656,285.52362060546875,1.0,0.5364285707473755,1.0,1.0,0.0,1.0,-2.7891414165496826,2.789135217666626,6.257240329432534e-06,2.1555070877075195,0.8872610330581665,0.8872610330581665,0.0,141.4871826171875,143.0,22720.19140625,-0.0,1912.3380126953125,1.0,283.1499938964844,284.6980285644531,289.9824523925781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,34240.43359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732458770275116,1.0,0.0,0.0,3.5073046684265137,3.507327079772949,8.208055533032166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.93115234375,0.0,1367.4815673828125,1895.4371337890625,0.0,1875.716064453125,0.8676453232765198,1.0,0.0,3.0,1.0,0.0
12073500,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.7900055050849915,0.2992382049560547,0.2722940742969513,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9011809229850768,0.4490066766738891,0.4277210831642151,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9990000128746032,0.7108133435249329,0.4302457869052887,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.7877480983734131,0.2967481017112732,0.2843561470508575,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.6906734704971313,0.1976413279771804,0.905284583568573,285.5270690917969,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.108642578125,285.527099609375,1.0,0.5363787412643433,1.0,1.0,0.0,1.0,-2.78530216217041,2.7852957248687744,6.2401277318713255e-06,2.152586936950684,0.8858931064605713,0.8858931064605713,0.0,142.1425323486328,143.0,22613.3125,-0.0,1909.3994140625,1.0,283.1499938964844,284.7063293457031,289.9692687988281,291.4777526855469,293.1499938964844,293.1499938964844,283.1499938964844,33656.52734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326211333274841,1.0,0.0,0.0,3.471334218978882,3.471356153488159,8.040557304411777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.947265625,0.0,1326.6544189453125,1895.4371337890625,0.0,1877.0826416015625,0.8616327047348022,1.0,0.0,3.0,1.0,0.0
12073560,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7878137826919556,0.2983380854129791,0.2715411186218261,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.8987348675727844,0.4477728009223938,0.4266200959682464,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.9990000128746032,0.7101686000823975,0.4325458109378814,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7856273651123047,0.2959241569042206,0.2836357057094574,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.6886199712753296,0.1969715505838394,0.9025513529777528,285.52716064453125,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.1029052734375,285.527099609375,1.0,0.536472499370575,1.0,1.0,0.0,1.0,-2.7816872596740723,2.781681060791016,6.2240424085757695e-06,2.1498398780822754,0.8842934370040894,0.8842934370040894,0.0,142.98367309570312,146.0,22521.880859375,-0.0,1907.7005615234373,1.0,283.1499938964844,284.710205078125,289.95458984375,291.4584655761719,293.1499938964844,293.1499938964844,283.1499938964844,33359.359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323021292686462,1.0,0.0,0.0,3.449132204055786,3.4491539001464844,7.938035082588613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.72265625,0.0,1302.2947998046875,1895.4371337890625,0.0,1874.3980712890625,0.853421151638031,1.0,0.0,3.0,1.0,0.0
12073620,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7829031944274902,0.2964708209037781,0.2699793875217438,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8932430148124695,0.4452261328697204,0.4243469536304474,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.708103597164154,0.4379855692386627,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.780855119228363,0.2941995859146118,0.2821285724639892,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.6839876174926758,0.1955513954162597,0.8967517614364624,285.5328063964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0893859863281,285.5328063964844,1.0,0.5369499921798706,1.0,1.0,0.0,1.0,-2.774834394454956,2.7748281955718994,6.19360707787564e-06,2.1446335315704346,0.8806341290473938,0.8806341290473938,0.0,145.0558319091797,149.0,22317.716796875,-0.0,1906.7449951171875,1.0,283.1499938964844,284.7251892089844,289.9242553710937,291.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,32430.14453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303818464279175,1.0,0.0,0.0,3.3849761486053467,3.3849968910217285,7.64547564813256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.650390625,0.0,1233.0506591796875,1895.4371337890625,0.0,1858.269287109375,0.8378056883811951,1.0,0.0,3.0,1.0,0.0
