time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073680,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7829031944274902,0.2964708209037781,0.2699793875217438,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8932430148124695,0.4452261328697204,0.4243469536304474,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.708103597164154,0.4379855692386627,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.780855119228363,0.2941995859146118,0.2821285724639892,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.6839876174926758,0.1955513954162597,0.8967517614364624,285.5328063964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0893859863281,285.5328063964844,1.0,0.5369499921798706,1.0,1.0,0.0,1.0,-2.774834394454956,2.7748281955718994,6.19360707787564e-06,2.1446335315704346,0.8806341290473938,0.8806341290473938,0.0,145.0558319091797,149.0,22317.716796875,-0.0,1906.7449951171875,1.0,283.1499938964844,284.7251892089844,289.9242553710937,291.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,32430.14453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303818464279175,1.0,0.0,0.0,3.3849761486053467,3.3849968910217285,7.64547564813256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.650390625,0.0,1233.0506591796875,1895.4371337890625,0.0,1858.269287109375,0.8378056883811951,1.0,0.0,3.0,1.0,0.0
12073740,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7775605320930481,0.2945289015769958,0.2683597803115845,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8872539401054382,0.4425916969776153,0.4219999015331268,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7050564289093018,0.4441919922828674,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7756438255310059,0.2923883199691772,0.2805487513542175,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6789124011993408,0.1940468549728393,0.8906065821647644,285.5401916503906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07501220703125,285.540283203125,1.0,0.5376921892166138,1.0,1.0,0.0,1.0,-2.768242120742798,2.768235921859741,6.164392743812641e-06,2.1396217346191406,0.8762591481208801,0.8762591481208801,0.0,147.50033569335938,152.0,22105.70703125,-0.0,1907.951416015625,1.0,283.1499938964844,284.7425231933594,289.8962707519531,291.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,31478.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273473739624023,1.0,0.0,0.0,3.3160204887390137,3.316040515899658,7.337155238928972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.88037109375,0.0,1161.6436767578125,1895.4371337890625,0.0,1832.891845703125,0.8210848569869995,1.0,0.0,3.0,1.0,0.0
12073800,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7775605320930481,0.2945289015769958,0.2683597803115845,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8872539401054382,0.4425916969776153,0.4219999015331268,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7050564289093018,0.4441919922828674,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7756438255310059,0.2923883199691772,0.2805487513542175,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6789124011993408,0.1940468549728393,0.8906065821647644,285.5401916503906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07501220703125,285.540283203125,1.0,0.5376921892166138,1.0,1.0,0.0,1.0,-2.768242120742798,2.768235921859741,6.164392743812641e-06,2.1396217346191406,0.8762591481208801,0.8762591481208801,0.0,147.50033569335938,152.0,22105.70703125,-0.0,1907.951416015625,1.0,283.1499938964844,284.7425231933594,289.8962707519531,291.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,31478.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273473739624023,1.0,0.0,0.0,3.3160204887390137,3.316040515899658,7.337155238928972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.88037109375,0.0,1161.6436767578125,1895.4371337890625,0.0,1832.891845703125,0.8210848569869995,1.0,0.0,3.0,1.0,0.0
12073860,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.7738057971000671,0.293174535036087,0.2672300934791565,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.883037805557251,0.4407597184181213,0.4203677177429199,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9990000128746032,0.7024321556091309,0.4486821889877319,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.7719753980636597,0.2911175489425659,0.2794395089149475,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.675332248210907,0.1929906159639358,0.8862813711166382,285.5476989746094,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.06610107421875,285.5478820800781,1.0,0.5382887721061707,1.0,1.0,0.0,1.0,-2.7637879848480225,2.763782024383545,6.144682174635818e-06,2.136230230331421,0.8728887438774109,0.8728887438774109,0.0,149.3038787841797,152.0,21949.896484375,-0.0,1909.474853515625,1.0,283.1499938964844,284.75762939453125,289.8785400390625,291.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,30720.2734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249504923820496,1.0,0.0,0.0,3.261120080947876,3.261139392852783,7.096216450008797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.474853515625,0.0,1106.7349853515625,1895.4371337890625,0.0,1812.943603515625,0.810661256313324,1.0,0.0,3.0,1.0,0.0
12073920,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.7720274329185486,0.2925263941287994,0.266692042350769,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.8810387849807739,0.4398850798606872,0.4195911884307861,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.9990000128746032,0.701002299785614,0.4508401751518249,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.7702369689941406,0.2905089259147644,0.278909683227539,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.6736367344856262,0.1924901753664016,0.8842267394065857,285.5491943359375,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0625,285.54931640625,1.0,0.5385868549346924,1.0,1.0,0.0,1.0,-2.7616958618164062,2.7616896629333496,6.135430339782033e-06,2.1346352100372314,0.8711513876914978,0.8711513876914978,0.0,150.179443359375,140.0,21884.203125,-0.0,1910.3209228515625,1.0,283.1499938964844,284.7620544433594,289.8707275390625,291.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,30516.88671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238092422485352,1.0,0.0,0.0,3.242728471755981,3.2427477836608887,7.016402605586336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.35107421875,0.0,1089.060546875,1895.4371337890625,0.0,1803.47607421875,0.803371787071228,1.0,0.0,3.0,1.0,0.0
12073980,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7718189358711243,0.2904524803161621,0.264807641506195,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.8810243606567383,0.4370874762535095,0.4169402718544006,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.6970017552375793,0.448013424873352,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.7701201438903809,0.2885482609272003,0.2770358920097351,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.6731489896774292,0.1908852607011795,0.8768793940544128,285.553955078125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05499267578125,285.5536499023437,1.0,0.5343964099884033,1.0,1.0,0.0,1.0,-2.741785764694214,2.7417798042297363,6.047838269296335e-06,2.1195054054260254,0.8651874661445618,0.8651874661445618,0.0,148.2185821533203,128.0,21573.392578125,-0.0,1870.140625,1.0,283.1499938964844,284.778564453125,289.8451843261719,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29553.736328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199146747589111,1.0,0.0,0.0,3.165144681930542,3.165163040161133,6.68467691866681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.03076171875,0.0,1015.8585815429688,1895.4371337890625,0.0,1771.319580078125,0.7846847176551819,1.0,0.0,3.0,1.0,0.0
12074040,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7718189358711243,0.2904524803161621,0.264807641506195,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.8810243606567383,0.4370874762535095,0.4169402718544006,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.6970017552375793,0.448013424873352,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.7701201438903809,0.2885482609272003,0.2770358920097351,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.6731489896774292,0.1908852607011795,0.8768793940544128,285.553955078125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05499267578125,285.5536499023437,1.0,0.5343964099884033,1.0,1.0,0.0,1.0,-2.741785764694214,2.7417798042297363,6.047838269296335e-06,2.1195054054260254,0.8651874661445618,0.8651874661445618,0.0,148.2185821533203,128.0,21573.392578125,-0.0,1870.140625,1.0,283.1499938964844,284.778564453125,289.8451843261719,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29553.736328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199146747589111,1.0,0.0,0.0,3.165144681930542,3.165163040161133,6.68467691866681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.03076171875,0.0,1015.8585815429688,1895.4371337890625,0.0,1771.319580078125,0.7846847176551819,1.0,0.0,3.0,1.0,0.0
12074100,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.7732884883880615,0.2894072234630584,0.2638045251369476,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.8828484416007996,0.4356670677661896,0.4155397415161133,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.9990000128746032,0.6958008408546448,0.4438078999519348,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.7716196775436401,0.2875462472438812,0.2760260701179504,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.6743070483207703,0.1900664865970611,0.8728910684585571,285.556396484375,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0525817871094,285.55615234375,1.0,0.5310400724411011,1.0,1.0,0.0,1.0,-2.727839946746826,2.727833747863769,5.986583801131928e-06,2.1087777614593506,0.8618667721748352,0.8618667721748352,0.0,145.87620544433594,128.0,21379.0234375,-0.0,1837.8006591796875,1.0,283.1499938964844,284.7885437011719,289.8309020996094,291.2680053710937,293.1499938964844,293.1499938964844,283.1499938964844,28932.076171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176119685173035,1.0,0.0,0.0,3.117017984390259,3.1170358657836914,6.482939056695614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.828857421875,0.0,971.947265625,1895.4371337890625,0.0,1752.4180908203125,0.7758749723434448,1.0,0.0,3.0,1.0,0.0
12074160,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7756119966506958,0.2883638739585876,0.2627818882465362,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536499023437,0.8856578469276428,0.4342385530471802,0.414109468460083,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.9990000128746032,0.695249080657959,0.4381862282752991,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7739576697349548,0.2865317165851593,0.2749826908111572,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538330078125,0.6762183308601379,0.1892419755458831,0.8687630891799927,285.5536499023437,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.05047607421875,285.5531616210937,1.0,0.5270112156867981,1.0,1.0,0.0,1.0,-2.71192479133606,2.711918830871582,5.917008820688352e-06,2.096510887145996,0.8582268357276917,0.8582268357276917,0.0,142.87278747558594,116.0,21188.87890625,-0.0,1799.72802734375,1.0,283.1499938964844,284.7922058105469,289.8163452148437,291.2429504394531,293.1499938964844,293.1499938964844,283.1499938964844,28601.61328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715027391910553,1.0,0.0,0.0,3.083141326904297,3.0831589698791504,6.34278819688916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.217041015625,0.0,942.4646606445312,1895.4371337890625,0.0,1731.304443359375,0.7650113701820374,1.0,0.0,3.0,1.0,0.0
12074220,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.782405436038971,0.286298394203186,0.2607014179229736,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.8937358260154724,0.4313782155513763,0.411187469959259,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9990000128746032,0.6960226893424988,0.4237220287322998,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7807331681251526,0.2844738066196441,0.2728157043457031,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.6819295287132263,0.1875891983509063,0.8602327108383179,285.5513916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.04736328125,285.5508117675781,1.0,0.5174514055252075,1.0,1.0,0.0,1.0,-2.6756811141967773,2.675675392150879,5.759978193964344e-06,2.0685248374938965,0.8502421379089355,0.8502421379089355,0.0,135.46754455566406,119.0,20755.41796875,-0.0,1711.940673828125,1.0,283.1499938964844,284.8053894042969,289.7855529785156,291.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,27650.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088441252708435,1.0,0.0,0.0,2.9960169792175293,2.9960336685180664,5.989380156279367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.696044921875,0.0,868.7504272460938,1895.4371337890625,0.0,1681.236328125,0.7441901564598083,1.0,0.0,3.0,1.0,0.0
12074280,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.782405436038971,0.286298394203186,0.2607014179229736,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.8937358260154724,0.4313782155513763,0.411187469959259,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9990000128746032,0.6960226893424988,0.4237220287322998,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7807331681251526,0.2844738066196441,0.2728157043457031,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.6819295287132263,0.1875891983509063,0.8602327108383179,285.5513916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.04736328125,285.5508117675781,1.0,0.5174514055252075,1.0,1.0,0.0,1.0,-2.6756811141967773,2.675675392150879,5.759978193964344e-06,2.0685248374938965,0.8502421379089355,0.8502421379089355,0.0,135.46754455566406,119.0,20755.41796875,-0.0,1711.940673828125,1.0,283.1499938964844,284.8053894042969,289.7855529785156,291.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,27650.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088441252708435,1.0,0.0,0.0,2.9960169792175293,2.9960336685180664,5.989380156279367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.696044921875,0.0,868.7504272460938,1895.4371337890625,0.0,1681.236328125,0.7441901564598083,1.0,0.0,3.0,1.0,0.0
12074340,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7854013442993164,0.28428915143013,0.2587730288505554,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8973667621612549,0.4285549819469452,0.408401608467102,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.6981227397918701,0.415913850069046,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7836670279502869,0.282408207654953,0.2707455456256866,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.6841937899589539,0.1859487891197204,0.8522819876670837,285.5545349121094,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04791259765625,285.5544738769531,1.0,0.511593759059906,1.0,1.0,0.0,1.0,-2.6485753059387207,2.6485695838928223,5.64344054510002e-06,2.047362804412842,0.8412913680076599,0.8412913680076599,0.0,131.2865753173828,122.0,20363.33984375,-0.0,1653.820556640625,1.0,283.1499938964844,284.8248291015625,289.7555236816406,291.13189697265625,293.1499938964844,293.1499938964844,283.1499938964844,26702.21484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015864849090576,1.0,0.0,0.0,2.9039053916931152,2.903921365737915,5.626758934340614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.0048828125,0.0,795.3798217773438,1895.4371337890625,0.0,1623.2958984375,0.7222601175308228,1.0,0.0,3.0,1.0,0.0
12074400,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7854013442993164,0.28428915143013,0.2587730288505554,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8973667621612549,0.4285549819469452,0.408401608467102,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.6981227397918701,0.415913850069046,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7836670279502869,0.282408207654953,0.2707455456256866,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.6841937899589539,0.1859487891197204,0.8522819876670837,285.5545349121094,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04791259765625,285.5544738769531,1.0,0.511593759059906,1.0,1.0,0.0,1.0,-2.6485753059387207,2.6485695838928223,5.64344054510002e-06,2.047362804412842,0.8412913680076599,0.8412913680076599,0.0,131.2865753173828,122.0,20363.33984375,-0.0,1653.820556640625,1.0,283.1499938964844,284.8248291015625,289.7555236816406,291.13189697265625,293.1499938964844,293.1499938964844,283.1499938964844,26702.21484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015864849090576,1.0,0.0,0.0,2.9039053916931152,2.903921365737915,5.626758934340614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.0048828125,0.0,795.3798217773438,1895.4371337890625,0.0,1623.2958984375,0.7222601175308228,1.0,0.0,3.0,1.0,0.0
12074460,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.565185546875,0.7851754426956177,0.2822917103767395,0.2569490969181061,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8972601294517517,0.4257457554340362,0.4057237207889557,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.9990000128746032,0.6993181109428406,0.4133295714855194,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7833527326583862,0.2803241014480591,0.2687477469444275,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.6835283637046814,0.1842879503965377,0.844674825668335,285.5652160644531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0487365722656,285.5654296875,1.0,0.5079901218414307,1.0,1.0,0.0,1.0,-2.628513813018799,2.6285080909729004,5.5581062952114735e-06,2.031773805618286,0.8314369916915894,0.8314369916915894,0.0,129.52955627441406,125.0,20003.482421875,-0.0,1617.47509765625,1.0,283.1499938964844,284.8515625,289.7288818359375,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,25751.759765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943005919456482,1.0,0.0,0.0,2.8069307804107666,2.80694580078125,5.257227826405142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.059814453125,0.0,722.9484252929688,1895.4371337890625,0.0,1566.0677490234375,0.6992484927177429,1.0,0.0,3.0,1.0,0.0
12074520,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.565185546875,0.7851754426956177,0.2822917103767395,0.2569490969181061,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8972601294517517,0.4257457554340362,0.4057237207889557,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.9990000128746032,0.6993181109428406,0.4133295714855194,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7833527326583862,0.2803241014480591,0.2687477469444275,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.6835283637046814,0.1842879503965377,0.844674825668335,285.5652160644531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0487365722656,285.5654296875,1.0,0.5079901218414307,1.0,1.0,0.0,1.0,-2.628513813018799,2.6285080909729004,5.5581062952114735e-06,2.031773805618286,0.8314369916915894,0.8314369916915894,0.0,129.52955627441406,125.0,20003.482421875,-0.0,1617.47509765625,1.0,283.1499938964844,284.8515625,289.7288818359375,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,25751.759765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943005919456482,1.0,0.0,0.0,2.8069307804107666,2.80694580078125,5.257227826405142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.059814453125,0.0,722.9484252929688,1895.4371337890625,0.0,1566.0677490234375,0.6992484927177429,1.0,0.0,3.0,1.0,0.0
12074580,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.7827976942062378,0.2802741527557373,0.2551631331443786,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8946725726127625,0.4229206442832947,0.4030898213386535,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.699052631855011,0.4141125977039337,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.780886709690094,0.27821746468544,0.2667823731899261,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.6809332370758057,0.1826191246509552,0.8372741937637329,285.5813293457031,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0465393066406,285.5818176269531,1.0,0.5059390068054199,1.0,1.0,0.0,1.0,-2.6128859519958496,2.6128804683685303,5.492097443493549e-06,2.019638061523437,0.8206406235694885,0.8206406235694885,0.0,129.3004913330078,128.0,19653.474609375,-0.0,1594.57421875,1.0,283.1499938964844,284.8842468261719,289.70245361328125,291.0346374511719,293.1499938964844,293.1499938964844,283.1499938964844,24801.802734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875983476638794,1.0,0.0,0.0,2.705021619796753,2.70503568649292,4.882416533291689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.78271484375,0.0,651.942626953125,1895.4371337890625,0.0,1514.28955078125,0.6751511693000793,1.0,0.0,3.0,1.0,0.0
12074640,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.7827976942062378,0.2802741527557373,0.2551631331443786,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8946725726127625,0.4229206442832947,0.4030898213386535,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.699052631855011,0.4141125977039337,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.780886709690094,0.27821746468544,0.2667823731899261,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.6809332370758057,0.1826191246509552,0.8372741937637329,285.5813293457031,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0465393066406,285.5818176269531,1.0,0.5059390068054199,1.0,1.0,0.0,1.0,-2.6128859519958496,2.6128804683685303,5.492097443493549e-06,2.019638061523437,0.8206406235694885,0.8206406235694885,0.0,129.3004913330078,128.0,19653.474609375,-0.0,1594.57421875,1.0,283.1499938964844,284.8842468261719,289.70245361328125,291.0346374511719,293.1499938964844,293.1499938964844,283.1499938964844,24801.802734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875983476638794,1.0,0.0,0.0,2.705021619796753,2.70503568649292,4.882416533291689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.78271484375,0.0,651.942626953125,1895.4371337890625,0.0,1514.28955078125,0.6751511693000793,1.0,0.0,3.0,1.0,0.0
12074700,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7810244560241699,0.2792552709579468,0.2542736828327179,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939025878906,0.892704963684082,0.4214983582496643,0.4017772972583771,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.9990000128746032,0.6984075903892517,0.4154189527034759,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7790742516517639,0.2771562337875366,0.2658055126667022,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.6791157722473145,0.1817791014909744,0.8336196541786194,285.5938415527344,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0441589355469,285.5946960449219,1.0,0.505333662033081,1.0,1.0,0.0,1.0,-2.60624361038208,2.6062381267547607,5.464166861202102e-06,2.0144827365875244,0.8149197697639465,0.8149197697639465,0.0,129.60031127929688,128.0,19467.52734375,-0.0,1586.6751708984375,1.0,283.1499938964844,284.90625,289.6881408691406,291.00933837890625,293.1499938964844,293.1499938964844,283.1499938964844,24186.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684431254863739,1.0,0.0,0.0,2.644603967666626,2.6446175575256348,4.666751181048312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.111572265625,0.0,611.8314208984375,1895.4371337890625,0.0,1490.1202392578125,0.663600742816925,1.0,0.0,3.0,1.0,0.0
12074760,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.7789599895477295,0.2782287001609802,0.2533878684043884,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025390625,0.8903982639312744,0.4200679063796997,0.4004683792591095,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026306152344,0.9990000128746032,0.6974402070045471,0.4171992540359497,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7769737243652344,0.2760907411575317,0.2648337781429291,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.6770376563072205,0.1809346675872802,0.8299875855445862,285.6025085449219,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0411376953125,285.60321044921875,1.0,0.504949152469635,1.0,1.0,0.0,1.0,-2.600212812423706,2.6002073287963867,5.438871539809043e-06,2.009803056716919,0.8088854551315308,0.8088854551315308,0.0,130.1173095703125,131.0,19303.072265625,-0.0,1580.6165771484375,1.0,283.1499938964844,284.9227294921875,289.6734924316406,290.98516845703125,293.1499938964844,293.1499938964844,283.1499938964844,23855.845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814022064208984,1.0,0.0,0.0,2.598313570022583,2.5983266830444336,4.5048096808386617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.933349609375,0.0,582.970458984375,1895.4371337890625,0.0,1467.187744140625,0.6500118374824524,1.0,0.0,3.0,1.0,0.0
12074820,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7742272615432739,0.2761601209640503,0.2516133785247803,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290283203125,0.8850787878036499,0.4171885251998901,0.3978451192378998,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.9990000128746032,0.6945611834526062,0.4217821955680847,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7721844911575317,0.2739529609680176,0.2628971636295318,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6723604798316956,0.1792521327733993,0.8227956891059875,285.62896728515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347595214844,285.62994384765625,1.0,0.5046640038490295,1.0,1.0,0.0,1.0,-2.589464902877808,2.5894594192504883,5.393939773057355e-06,2.00146484375,0.7961946129798889,0.7961946129798889,0.0,131.62960815429688,134.0,18944.130859375,-0.0,1572.48193359375,1.0,283.1499938964844,284.9674072265625,289.640869140625,290.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,22903.13671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753801107406616,1.0,0.0,0.0,2.48643159866333,2.4864437580108643,4.125213024508412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.864501953125,0.0,516.2493286132812,1895.4371337890625,0.0,1422.139892578125,0.6237406134605408,1.0,0.0,3.0,1.0,0.0
12074880,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7742272615432739,0.2761601209640503,0.2516133785247803,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290283203125,0.8850787878036499,0.4171885251998901,0.3978451192378998,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.9990000128746032,0.6945611834526062,0.4217821955680847,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7721844911575317,0.2739529609680176,0.2628971636295318,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6723604798316956,0.1792521327733993,0.8227956891059875,285.62896728515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347595214844,285.62994384765625,1.0,0.5046640038490295,1.0,1.0,0.0,1.0,-2.589464902877808,2.5894594192504883,5.393939773057355e-06,2.00146484375,0.7961946129798889,0.7961946129798889,0.0,131.62960815429688,134.0,18944.130859375,-0.0,1572.48193359375,1.0,283.1499938964844,284.9674072265625,289.640869140625,290.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,22903.13671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753801107406616,1.0,0.0,0.0,2.48643159866333,2.4864437580108643,4.125213024508412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.864501953125,0.0,516.2493286132812,1895.4371337890625,0.0,1422.139892578125,0.6237406134605408,1.0,0.0,3.0,1.0,0.0
12074940,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.7689782381057739,0.2740767896175384,0.2498396337032318,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8791407346725464,0.4142852127552032,0.3952165246009826,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.9990000128746032,0.6905562877655029,0.4273500442504883,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7668935060501099,0.2718055546283722,0.2609682381153106,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.66725093126297,0.1775708943605423,0.8157072067260742,285.6610717773437,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03082275390625,285.66229248046875,1.0,0.5048640966415405,1.0,1.0,0.0,1.0,-2.580029249191284,2.580024003982544,5.35465278517222e-06,1.9941468238830569,0.7825734615325928,0.7825734615325928,0.0,133.62124633789062,137.0,18571.83203125,-0.0,1568.299072265625,1.0,283.1499938964844,285.0187072753906,289.604736328125,290.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,21946.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692131161689758,1.0,0.0,0.0,2.3697450160980225,2.36975646018982,3.7471116343112953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.375732421875,0.0,452.4761047363281,1895.4371337890625,0.0,1376.779052734375,0.596434473991394,1.0,0.0,3.0,1.0,0.0
12075000,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.7689782381057739,0.2740767896175384,0.2498396337032318,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8791407346725464,0.4142852127552032,0.3952165246009826,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.9990000128746032,0.6905562877655029,0.4273500442504883,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7668935060501099,0.2718055546283722,0.2609682381153106,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.66725093126297,0.1775708943605423,0.8157072067260742,285.6610717773437,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03082275390625,285.66229248046875,1.0,0.5048640966415405,1.0,1.0,0.0,1.0,-2.580029249191284,2.580024003982544,5.35465278517222e-06,1.9941468238830569,0.7825734615325928,0.7825734615325928,0.0,133.62124633789062,137.0,18571.83203125,-0.0,1568.299072265625,1.0,283.1499938964844,285.0187072753906,289.604736328125,290.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,21946.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692131161689758,1.0,0.0,0.0,2.3697450160980225,2.36975646018982,3.7471116343112953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.375732421875,0.0,452.4761047363281,1895.4371337890625,0.0,1376.779052734375,0.596434473991394,1.0,0.0,3.0,1.0,0.0
12075060,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7647998332977295,0.2724920213222503,0.2484942078590393,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.8743848204612732,0.4120660126209259,0.3932092189788818,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.9990000128746032,0.6869074106216431,0.4320382475852966,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7626878023147583,0.2701695561408996,0.2595047950744629,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.663199782371521,0.1762807369232177,0.8103165626525879,285.69146728515625,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0294189453125,285.6930236816406,1.0,0.5052399039268494,1.0,1.0,0.0,1.0,-2.5733978748321533,2.573392629623413,5.327129201759817e-06,1.9890044927597048,0.7716383934020996,0.7716383934020996,0.0,135.36778259277344,137.0,18269.662109375,-0.0,1566.88916015625,1.0,283.1499938964844,285.0648803710937,289.5749816894531,290.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,21135.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642534136772156,1.0,0.0,0.0,2.27376651763916,2.2737770080566406,3.4497298884161864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.718505859375,0.0,404.0307312011719,1895.4371337890625,0.0,1340.881591796875,0.5768699645996094,1.0,0.0,3.0,1.0,0.0
12075120,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.7634655237197876,0.2719900906085968,0.2480711042881012,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.8728634119033813,0.4113677144050598,0.3925783634185791,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.9990000128746032,0.6856619119644165,0.4335761368274688,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.7613447308540344,0.2696511149406433,0.2590436041355133,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986083984375,0.6619047522544861,0.1758685857057571,0.808605968952179,285.6993713378906,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0289306640625,285.70086669921875,1.0,0.5053878426551819,1.0,1.0,0.0,1.0,-2.5713696479797363,2.571364402770996,5.318726380210137e-06,1.987431883811951,0.76804518699646,0.76804518699646,0.0,135.95057678222656,125.0,18181.53125,-0.0,1566.6710205078125,1.0,283.1499938964844,285.07720947265625,289.56561279296875,290.81207275390625,293.1499938964844,293.1499938964844,283.1499938964844,20983.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662665069103241,1.0,0.0,0.0,2.2485122680664062,2.2485227584838867,3.373524748440105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.4326171875,0.0,392.1701354980469,1895.4371337890625,0.0,1329.497314453125,0.5711620450019836,1.0,0.0,3.0,1.0,0.0
12075180,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7632829546928406,0.2698620855808258,0.2461307644844055,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8728504776954651,0.4084166288375854,0.3897716104984283,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.9990000128746032,0.6811380386352539,0.4304952323436737,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7610734105110168,0.2674345672130584,0.256925106048584,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.6612343788146973,0.174089640378952,0.8004989624023438,285.7222900390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.02655029296875,285.72296142578125,1.0,0.5008618831634521,1.0,1.0,0.0,1.0,-2.5496952533721924,2.549690008163452,5.229767793935025e-06,1.9708410501480105,0.7522225975990295,0.7522225975990295,0.0,133.9161834716797,113.0,17752.671875,-0.0,1528.3975830078125,1.0,283.1499938964844,285.1187438964844,289.52545166015625,290.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,20566.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559047102928162,1.0,0.0,0.0,2.1507413387298584,2.1507511138916016,3.086524600348639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.6552734375,0.0,349.2371826171875,1895.4371337890625,0.0,1281.667236328125,0.5493908524513245,1.0,0.0,3.0,1.0,0.0
12075240,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7632829546928406,0.2698620855808258,0.2461307644844055,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8728504776954651,0.4084166288375854,0.3897716104984283,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.9990000128746032,0.6811380386352539,0.4304952323436737,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7610734105110168,0.2674345672130584,0.256925106048584,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.6612343788146973,0.174089640378952,0.8004989624023438,285.7222900390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.02655029296875,285.72296142578125,1.0,0.5008618831634521,1.0,1.0,0.0,1.0,-2.5496952533721924,2.549690008163452,5.229767793935025e-06,1.9708410501480105,0.7522225975990295,0.7522225975990295,0.0,133.9161834716797,113.0,17752.671875,-0.0,1528.3975830078125,1.0,283.1499938964844,285.1187438964844,289.52545166015625,290.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,20566.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559047102928162,1.0,0.0,0.0,2.1507413387298584,2.1507511138916016,3.086524600348639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.6552734375,0.0,349.2371826171875,1895.4371337890625,0.0,1281.667236328125,0.5493908524513245,1.0,0.0,3.0,1.0,0.0
12075300,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.7648131847381592,0.2687892615795135,0.2451057732105255,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.8747433423995972,0.4069140553474426,0.3882977962493896,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.9990000128746032,0.6797072291374207,0.4261246919631958,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.7625294327735901,0.2662997841835022,0.2557922899723053,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290344238281,0.6623070240020752,0.1731825321912765,0.7961117029190063,285.7293395996094,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0252685546875,285.7298278808594,1.0,0.4973030388355255,1.0,1.0,0.0,1.0,-2.5348122119903564,2.534806966781616,5.168923507881118e-06,1.9593478441238403,0.743754506111145,0.743754506111145,0.0,131.57972717285156,113.0,17516.529296875,-0.0,1498.389892578125,1.0,283.1499938964844,285.1356506347656,289.5037841796875,290.7142028808594,293.1499938964844,293.1499938964844,283.1499938964844,20458.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522630453109741,1.0,0.0,0.0,2.104341983795166,2.10435152053833,2.9547862823164905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.788330078125,0.0,330.4399108886719,1895.4371337890625,0.0,1256.328125,0.5392512679100037,1.0,0.0,3.0,1.0,0.0
12075360,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.7672064900398254,0.2677062451839447,0.2440524101257324,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.8776436448097229,0.4053940176963806,0.3867847025394439,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.9990000128746032,0.6789129376411438,0.4203366339206695,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.7648330926895142,0.2651500403881073,0.2546221911907196,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.6641393303871155,0.1722756773233413,0.7916020750999451,285.7349548339844,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0240783691406,285.7353210449219,1.0,0.493061751127243,1.0,1.0,0.0,1.0,-2.5179531574249268,2.5179479122161865,5.100405360281002e-06,1.9463123083114624,0.7349005937576294,0.7349005937576294,0.0,128.6134796142578,116.0,17269.134765625,-0.0,1463.4046630859375,1.0,283.1499938964844,285.15142822265625,289.4810485839844,290.6776733398437,293.1499938964844,293.1499938964844,283.1499938964844,20398.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483345627784729,1.0,0.0,0.0,2.058379650115967,2.0583887100219727,2.827120511028625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.14990234375,0.0,312.7337341308594,1895.4371337890625,0.0,1229.335205078125,0.529325008392334,1.0,0.0,3.0,1.0,0.0
12075420,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7680280208587646,0.2655405104160309,0.2420421093702316,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8787927627563477,0.402348905801773,0.3838497102260589,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.9990000128746032,0.6779218912124634,0.4155427813529968,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7654979228973389,0.2628445923328399,0.2523761987686157,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.6643307209014893,0.1704981923103332,0.7832255363464355,285.7514038085937,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02227783203125,285.7524108886719,1.0,0.4883816838264465,1.0,1.0,0.0,1.0,-2.493475437164306,2.493470430374145,5.0013386498903856e-06,1.9271726608276367,0.7162467837333679,0.7162467837333679,0.0,125.82679748535156,119.0,16809.501953125,-0.0,1419.8216552734375,1.0,283.1499938964844,285.18853759765625,289.4342346191406,290.6025390625,293.1499938964844,293.1499938964844,283.1499938964844,20368.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396982073783875,1.0,0.0,0.0,1.9656606912612915,1.9656693935394287,2.578163673661038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.55859375,0.0,279.4638977050781,1895.4371337890625,0.0,1171.2733154296875,0.5096040964126587,1.0,0.0,3.0,1.0,0.0
12075480,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7680280208587646,0.2655405104160309,0.2420421093702316,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8787927627563477,0.402348905801773,0.3838497102260589,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.9990000128746032,0.6779218912124634,0.4155427813529968,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7654979228973389,0.2628445923328399,0.2523761987686157,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.6643307209014893,0.1704981923103332,0.7832255363464355,285.7514038085937,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02227783203125,285.7524108886719,1.0,0.4883816838264465,1.0,1.0,0.0,1.0,-2.493475437164306,2.493470430374145,5.0013386498903856e-06,1.9271726608276367,0.7162467837333679,0.7162467837333679,0.0,125.82679748535156,119.0,16809.501953125,-0.0,1419.8216552734375,1.0,283.1499938964844,285.18853759765625,289.4342346191406,290.6025390625,293.1499938964844,293.1499938964844,283.1499938964844,20368.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396982073783875,1.0,0.0,0.0,1.9656606912612915,1.9656693935394287,2.578163673661038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.55859375,0.0,279.4638977050781,1895.4371337890625,0.0,1171.2733154296875,0.5096040964126587,1.0,0.0,3.0,1.0,0.0
