time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075540,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.766342043876648,0.2633876502513885,0.2401029467582702,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8769966959953308,0.3993098139762878,0.3809829652309418,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.9990000128746032,0.6762582659721375,0.4149326086044311,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7636545896530151,0.2605253458023071,0.2501847147941589,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.6623266339302063,0.1687321960926056,0.7752686738967896,285.7775573730469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02081298828125,285.7790222167969,1.0,0.4855346381664276,1.0,1.0,0.0,1.0,-2.474770784378052,2.47476577758789,4.926429937768262e-06,1.912611484527588,0.6963751912117004,0.6963751912117004,0.0,124.9579620361328,122.0,16366.6123046875,-0.0,1392.335693359375,1.0,283.1499938964844,285.235107421875,289.3885803222656,290.5292358398437,293.1499938964844,293.1499938964844,283.1499938964844,20410.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304783225059509,1.0,0.0,0.0,1.869847536087036,1.869855880737305,2.332951964945096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.30712890625,0.0,248.1431427001953,1895.4371337890625,0.0,1111.293701171875,0.4895989596843719,1.0,0.0,3.0,1.0,0.0
12075600,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.766342043876648,0.2633876502513885,0.2401029467582702,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8769966959953308,0.3993098139762878,0.3809829652309418,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.9990000128746032,0.6762582659721375,0.4149326086044311,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7636545896530151,0.2605253458023071,0.2501847147941589,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.6623266339302063,0.1687321960926056,0.7752686738967896,285.7775573730469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02081298828125,285.7790222167969,1.0,0.4855346381664276,1.0,1.0,0.0,1.0,-2.474770784378052,2.47476577758789,4.926429937768262e-06,1.912611484527588,0.6963751912117004,0.6963751912117004,0.0,124.9579620361328,122.0,16366.6123046875,-0.0,1392.335693359375,1.0,283.1499938964844,285.235107421875,289.3885803222656,290.5292358398437,293.1499938964844,293.1499938964844,283.1499938964844,20410.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304783225059509,1.0,0.0,0.0,1.869847536087036,1.869855880737305,2.332951964945096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.30712890625,0.0,248.1431427001953,1895.4371337890625,0.0,1111.293701171875,0.4895989596843719,1.0,0.0,3.0,1.0,0.0
12075660,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7630521655082703,0.2612648606300354,0.2382290214300155,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.8733006715774536,0.3962982594966888,0.378180593252182,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.9990000128746032,0.6735050082206726,0.417055070400238,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7601933479309082,0.2582036852836609,0.2480313330888748,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.6588886976242065,0.1669607162475586,0.7675052881240845,285.8134765625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0195007324219,285.8154602050781,1.0,0.4840018451213836,1.0,1.0,0.0,1.0,-2.459787130355835,2.459782361984253,4.866847575613065e-06,1.900949597358704,0.6753391623497009,0.6753391623497009,0.0,125.32981872558594,125.0,15922.4990234375,-0.0,1375.047607421875,1.0,283.1499938964844,285.2918701171875,289.3438720703125,290.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,20480.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210929751396179,1.0,0.0,0.0,1.7694799900054932,1.7694878578186035,2.0892227325930445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.421142578125,0.0,218.27838134765625,1895.4371337890625,0.0,1052.4495849609375,0.4690045714378357,1.0,0.0,3.0,1.0,0.0
12075720,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7630521655082703,0.2612648606300354,0.2382290214300155,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.8733006715774536,0.3962982594966888,0.378180593252182,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.9990000128746032,0.6735050082206726,0.417055070400238,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7601933479309082,0.2582036852836609,0.2480313330888748,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.6588886976242065,0.1669607162475586,0.7675052881240845,285.8134765625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0195007324219,285.8154602050781,1.0,0.4840018451213836,1.0,1.0,0.0,1.0,-2.459787130355835,2.459782361984253,4.866847575613065e-06,1.900949597358704,0.6753391623497009,0.6753391623497009,0.0,125.32981872558594,125.0,15922.4990234375,-0.0,1375.047607421875,1.0,283.1499938964844,285.2918701171875,289.3438720703125,290.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,20480.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210929751396179,1.0,0.0,0.0,1.7694799900054932,1.7694878578186035,2.0892227325930445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.421142578125,0.0,218.27838134765625,1895.4371337890625,0.0,1052.4495849609375,0.4690045714378357,1.0,0.0,3.0,1.0,0.0
12075780,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7588477730751038,0.2591908872127533,0.23641899228096,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8684996962547302,0.393330305814743,0.3754422962665558,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9990000128746032,0.6697446703910828,0.420880913734436,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.755799412727356,0.2558926343917846,0.2459122687578201,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.6546180248260498,0.1651823073625564,0.7598415017127991,285.8595886230469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01824951171875,285.8621520996094,1.0,0.4833083152770996,1.0,1.0,0.0,1.0,-2.447162628173828,2.447157859802246,4.816935870621819e-06,1.8911244869232176,0.653336226940155,0.653336226940155,0.0,126.48741149902344,128.0,15467.4111328125,-0.0,1364.136474609375,1.0,283.1499938964844,285.3594055175781,289.2986145019531,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20541.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115943193435669,1.0,0.0,0.0,1.664795994758606,1.664803385734558,1.849334410053416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.0947265625,0.0,190.0189971923828,1895.4371337890625,0.0,995.2569580078124,0.4478934109210968,1.0,0.0,3.0,1.0,0.0
12075840,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7588477730751038,0.2591908872127533,0.23641899228096,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8684996962547302,0.393330305814743,0.3754422962665558,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9990000128746032,0.6697446703910828,0.420880913734436,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.755799412727356,0.2558926343917846,0.2459122687578201,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.6546180248260498,0.1651823073625564,0.7598415017127991,285.8595886230469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01824951171875,285.8621520996094,1.0,0.4833083152770996,1.0,1.0,0.0,1.0,-2.447162628173828,2.447157859802246,4.816935870621819e-06,1.8911244869232176,0.653336226940155,0.653336226940155,0.0,126.48741149902344,128.0,15467.4111328125,-0.0,1364.136474609375,1.0,283.1499938964844,285.3594055175781,289.2986145019531,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20541.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115943193435669,1.0,0.0,0.0,1.664795994758606,1.664803385734558,1.849334410053416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.0947265625,0.0,190.0189971923828,1895.4371337890625,0.0,995.2569580078124,0.4478934109210968,1.0,0.0,3.0,1.0,0.0
12075900,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.7565162181854248,0.2581836581230163,0.2355460673570633,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.8658091425895691,0.3918696045875549,0.3741016387939453,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.9990000128746032,0.667502760887146,0.4232911765575409,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.7533601522445679,0.2547467052936554,0.2448679804801941,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.6522651314735413,0.1642910242080688,0.7560383081436157,285.8869323730469,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0177001953125,285.8897705078125,1.0,0.4832164347171783,1.0,1.0,0.0,1.0,-2.441575288772583,2.441570520401001,4.794931555807125e-06,1.886776208877564,0.6419821381568909,0.6419821381568909,0.0,127.30221557617188,128.0,15233.9072265625,-0.0,1360.592041015625,1.0,283.1499938964844,285.39764404296875,289.27545166015625,290.3471984863281,293.1499938964844,293.1499938964844,283.1499938964844,20562.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067439913749695,1.0,0.0,0.0,1.6109758615493774,1.610982894897461,1.731695249418408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.139404296875,0.0,176.5626678466797,1895.4371337890625,0.0,966.9988403320312,0.4371911287307739,1.0,0.0,3.0,1.0,0.0
12075960,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.7540956735610962,0.2571907639503479,0.2346922755241394,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.8630034923553467,0.3904270827770233,0.3727811872959137,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.9990000128746032,0.6650640368461609,0.4259362816810608,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7508306503295898,0.2536156773567199,0.2438391298055648,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.6498263478279114,0.1633988469839096,0.7522497177124023,285.91717529296875,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.01715087890625,285.9202880859375,1.0,0.4832510948181152,1.0,1.0,0.0,1.0,-2.436352729797364,2.436347961425781,4.7744097173563205e-06,1.88271164894104,0.6304216980934143,0.6304216980934143,0.0,128.2329864501953,116.0,14995.537109375,-0.0,1357.9912109375,1.0,283.1499938964844,285.4388427734375,289.2518920898437,290.3093566894531,293.1499938964844,293.1499938964844,283.1499938964844,20573.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017847061157227,1.0,0.0,0.0,1.556423902511597,1.5564308166503906,1.6164013061370497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.94091796875,0.0,163.62911987304688,1895.4371337890625,0.0,938.783447265625,0.4264527559280395,1.0,0.0,3.0,1.0,0.0
12076020,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.7544844150543213,0.2552279531955719,0.2328653931617736,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8635669946670532,0.3875662684440613,0.3700193166732788,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.9990000128746032,0.6608909368515015,0.4219492971897125,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.7509156465530396,0.251354843378067,0.2416418194770813,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.6494495868682861,0.1616038084030151,0.7439042925834656,285.9786682128906,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0160217285156,285.981689453125,1.0,0.478281706571579,1.0,1.0,0.0,1.0,-2.413400411605835,2.413395881652832,4.685191470343852e-06,1.865078687667847,0.6066984534263611,0.6066984534263611,0.0,125.84456634521484,104.0,14452.6064453125,-0.0,1319.9815673828125,1.0,283.1499938964844,285.5235595703125,289.2030639648437,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20561.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913772583007812,1.0,0.0,0.0,1.4459434747695925,1.445949912071228,1.395070086118722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.0517578125,0.0,139.5135040283203,1895.4371337890625,0.0,881.9224243164062,0.4050714671611786,1.0,0.0,3.0,1.0,0.0
12076080,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.7544844150543213,0.2552279531955719,0.2328653931617736,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8635669946670532,0.3875662684440613,0.3700193166732788,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.9990000128746032,0.6608909368515015,0.4219492971897125,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.7509156465530396,0.251354843378067,0.2416418194770813,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.6494495868682861,0.1616038084030151,0.7439042925834656,285.9786682128906,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0160217285156,285.981689453125,1.0,0.478281706571579,1.0,1.0,0.0,1.0,-2.413400411605835,2.413395881652832,4.685191470343852e-06,1.865078687667847,0.6066984534263611,0.6066984534263611,0.0,125.84456634521484,104.0,14452.6064453125,-0.0,1319.9815673828125,1.0,283.1499938964844,285.5235595703125,289.2030639648437,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20561.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913772583007812,1.0,0.0,0.0,1.4459434747695925,1.445949912071228,1.395070086118722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.0517578125,0.0,139.5135040283203,1895.4371337890625,0.0,881.9224243164062,0.4050714671611786,1.0,0.0,3.0,1.0,0.0
12076140,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.7589558362960815,0.2533318102359772,0.230986088514328,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428161621094,0.8689287900924683,0.3847636878490448,0.3671965301036834,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.9990000128746032,0.6590339541435242,0.4110306799411773,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7549806237220764,0.2491262555122375,0.239357516169548,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.6525905132293701,0.1598783880472183,0.7352351546287537,286.04266357421875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157165527344,286.0459899902344,1.0,0.4701989889144897,1.0,1.0,0.0,1.0,-2.381481647491455,2.381477117538452,4.562210051517468e-06,1.840362310409546,0.5820989012718201,0.5820989012718201,0.0,120.3750228881836,107.0,13851.1513671875,-0.0,1259.45458984375,1.0,283.1499938964844,285.61260986328125,289.1505126953125,290.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20506.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796191692352295,1.0,0.0,0.0,1.334502935409546,1.334509015083313,1.1883175687898985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.967041015625,0.0,117.8658218383789,1895.4371337890625,0.0,821.571533203125,0.3840790688991546,1.0,0.0,3.0,1.0,0.0
12076200,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.7589558362960815,0.2533318102359772,0.230986088514328,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428161621094,0.8689287900924683,0.3847636878490448,0.3671965301036834,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.9990000128746032,0.6590339541435242,0.4110306799411773,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7549806237220764,0.2491262555122375,0.239357516169548,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.6525905132293701,0.1598783880472183,0.7352351546287537,286.04266357421875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157165527344,286.0459899902344,1.0,0.4701989889144897,1.0,1.0,0.0,1.0,-2.381481647491455,2.381477117538452,4.562210051517468e-06,1.840362310409546,0.5820989012718201,0.5820989012718201,0.0,120.3750228881836,107.0,13851.1513671875,-0.0,1259.45458984375,1.0,283.1499938964844,285.61260986328125,289.1505126953125,290.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20506.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796191692352295,1.0,0.0,0.0,1.334502935409546,1.334509015083313,1.1883175687898985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.967041015625,0.0,117.8658218383789,1895.4371337890625,0.0,821.571533203125,0.3840790688991546,1.0,0.0,3.0,1.0,0.0
12076260,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.7605711817741394,0.2518232464790344,0.2295348942279815,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.8708697557449341,0.3824930787086487,0.3649555444717407,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.9990000128746032,0.6586773991584778,0.4058153629302978,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.756253719329834,0.2473112195730209,0.237547755241394,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.6534302830696106,0.1585386395454406,0.7286970615386963,286.1065979003906,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0165710449219,286.1109619140625,1.0,0.4659294784069061,1.0,1.0,0.0,1.0,-2.360738039016724,2.3607335090637207,4.482840267883148e-06,1.824102759361267,0.5609331727027893,0.5609331727027893,0.0,117.62931060791016,107.0,13351.7724609375,-0.0,1224.150634765625,1.0,283.1499938964844,285.69708251953125,289.1050109863281,290.0665283203125,293.1499938964844,293.1499938964844,283.1499938964844,20419.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568429708480835,1.0,0.0,0.0,1.241601824760437,1.2416075468063354,1.0286275653470513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.662109375,0.0,101.71559143066406,1895.4371337890625,0.0,767.8055419921875,0.3670583069324493,1.0,0.0,3.0,1.0,0.0
12076320,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.7606494426727295,0.2515453398227691,0.229273185133934,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.8709655404090881,0.3820710778236389,0.3645447492599487,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.9990000128746032,0.6585989594459534,0.4052260518074035,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.7562667727470398,0.2469706684350967,0.2372153401374817,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.6533980965614319,0.1582928895950317,0.7275320291519165,286.1203918457031,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.016845703125,286.1249084472656,1.0,0.4652908444404602,1.0,1.0,0.0,1.0,-2.357422351837158,2.3574180603027344,4.47024240202154e-06,1.8215152025222776,0.5568704009056091,0.5568704009056091,0.0,117.29094696044922,110.0,13257.99609375,-0.0,1218.9613037109375,1.0,283.1499938964844,285.7145690917969,289.0964660644531,290.0520935058594,293.1499938964844,293.1499938964844,283.1499938964844,20398.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566183865070343,1.0,0.0,0.0,1.224132418632507,1.2241380214691162,9.998854721970929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.66455078125,0.0,98.860107421875,1895.4371337890625,0.0,757.4299926757812,0.3639079332351684,1.0,0.0,3.0,1.0,0.0
12076380,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146301269531,0.7599499821662903,0.2498701363801956,0.2277261465787887,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.8701474070549011,0.3795142769813537,0.3620840609073639,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9990000128746032,0.6578059196472168,0.4036180973052978,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145690917969,0.7551557421684265,0.2448880970478058,0.2352088093757629,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.6521938443183899,0.156808391213417,0.7206646800041199,286.2155456542969,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.2208557128906,1.0,0.4623689949512481,1.0,1.0,0.0,1.0,-2.3400113582611084,2.340007066726685,4.4043899833923206e-06,1.8079264163970947,0.5312904715538025,0.5312904715538025,0.0,116.10928344726562,113.0,12674.8154296875,-0.0,1194.2926025390625,1.0,283.1499938964844,285.8316345214844,289.0450744628906,289.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,20234.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515905022621155,1.0,0.0,0.0,1.1173343658447266,1.1173396110534668,8.330283662871808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.089111328125,0.0,82.60320281982422,1895.4371337890625,0.0,693.2594604492188,0.3450354933738708,1.0,0.0,3.0,1.0,0.0
12076440,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146301269531,0.7599499821662903,0.2498701363801956,0.2277261465787887,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.8701474070549011,0.3795142769813537,0.3620840609073639,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9990000128746032,0.6578059196472168,0.4036180973052978,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145690917969,0.7551557421684265,0.2448880970478058,0.2352088093757629,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.6521938443183899,0.156808391213417,0.7206646800041199,286.2155456542969,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.2208557128906,1.0,0.4623689949512481,1.0,1.0,0.0,1.0,-2.3400113582611084,2.340007066726685,4.4043899833923206e-06,1.8079264163970947,0.5312904715538025,0.5312904715538025,0.0,116.10928344726562,113.0,12674.8154296875,-0.0,1194.2926025390625,1.0,283.1499938964844,285.8316345214844,289.0450744628906,289.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,20234.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515905022621155,1.0,0.0,0.0,1.1173343658447266,1.1173396110534668,8.330283662871808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.089111328125,0.0,82.60320281982422,1895.4371337890625,0.0,693.2594604492188,0.3450354933738708,1.0,0.0,3.0,1.0,0.0
12076500,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.267333984375,0.7589781880378723,0.2490770667791366,0.2270063459873199,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.8689951300621033,0.3782874643802643,0.3609198033809662,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26934814453125,0.9990000128746032,0.6571422815322876,0.4039125740528106,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672424316406,0.7539805769920349,0.2438801527023315,0.2342529296875,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652587890625,0.651061475276947,0.1560924351215362,0.71744304895401,286.268310546875,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0199584960937,286.27398681640625,1.0,0.4614808559417724,1.0,1.0,0.0,1.0,-2.333082675933838,2.333078384399414,4.378324319986859e-06,1.802517652511597,0.5184139013290405,0.5184139013290405,0.0,116.0103530883789,113.0,12384.05859375,-0.0,1186.0386962890625,1.0,283.1499938964844,285.8944396972656,289.0206604003906,289.9215393066406,293.1499938964844,293.1499938964844,283.1499938964844,20137.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544064462184906,1.0,0.0,0.0,1.0658624172210691,1.06586754322052,7.58046354576436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.360595703125,0.0,75.4844741821289,1895.4371337890625,0.0,662.2864379882812,0.3362075686454773,1.0,0.0,3.0,1.0,0.0
12076560,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32305908203125,0.7576951384544373,0.2483177632093429,0.226325124502182,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243408203125,0.8674619793891907,0.3770948648452759,0.3597968220710754,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.9990000128746032,0.656274676322937,0.4047857820987701,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.322998046875,0.7524902820587158,0.2428929805755615,0.2333265393972396,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208923339844,0.6496567130088806,0.1553905010223388,0.7143325209617615,286.3240966796875,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.02117919921875,286.330078125,1.0,0.4608994424343109,1.0,1.0,0.0,1.0,-2.327113389968872,2.327109098434448,4.35593256042921e-06,1.7978571653366089,0.5055038332939148,0.5055038332939148,0.0,116.17127227783205,116.0,12093.615234375,-0.0,1179.9368896484375,1.0,283.1499938964844,285.9595642089844,288.9969482421875,289.8798522949219,293.1499938964844,293.1499938964844,283.1499938964844,20033.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364634394645691,1.0,0.0,0.0,1.0159624814987185,1.0159674882888794,6.887297132607273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.96142578125,0.0,69.01373291015625,1895.4371337890625,0.0,632.402099609375,0.3278395235538482,1.0,0.0,3.0,1.0,0.0
12076620,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.7544914484024048,0.2468836456537246,0.225060150027275,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.8636099100112915,0.374804824590683,0.3576601445674896,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.9990000128746032,0.6539925932884216,0.4077945649623871,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.7488594651222229,0.2409701943397522,0.2315443456172943,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43951416015625,0.6462867856025696,0.1540194600820541,0.7083629369735718,286.4430236816406,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02374267578125,286.4495544433594,1.0,0.4604198932647705,1.0,1.0,0.0,1.0,-2.317326784133911,2.317322492599488,4.319348590797745e-06,1.7902148962020874,0.4796512424945831,0.4796512424945831,0.0,117.06680297851562,119.0,11512.1640625,-0.0,1172.481689453125,1.0,283.1499938964844,286.0949401855469,288.9508361816406,289.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,19806.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211371779441833,1.0,0.0,0.0,0.9212422966957092,0.9212469458580016,5.66293003601004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.814208984375,0.0,57.830936431884766,1895.4371337890625,0.0,576.2028198242188,0.3124880194664001,1.0,0.0,3.0,1.0,0.0
12076680,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.7544914484024048,0.2468836456537246,0.225060150027275,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.8636099100112915,0.374804824590683,0.3576601445674896,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.9990000128746032,0.6539925932884216,0.4077945649623871,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.7488594651222229,0.2409701943397522,0.2315443456172943,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43951416015625,0.6462867856025696,0.1540194600820541,0.7083629369735718,286.4430236816406,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02374267578125,286.4495544433594,1.0,0.4604198932647705,1.0,1.0,0.0,1.0,-2.317326784133911,2.317322492599488,4.319348590797745e-06,1.7902148962020874,0.4796512424945831,0.4796512424945831,0.0,117.06680297851562,119.0,11512.1640625,-0.0,1172.481689453125,1.0,283.1499938964844,286.0949401855469,288.9508361816406,289.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,19806.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211371779441833,1.0,0.0,0.0,0.9212422966957092,0.9212469458580016,5.66293003601004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.814208984375,0.0,57.830936431884766,1895.4371337890625,0.0,576.2028198242188,0.3124880194664001,1.0,0.0,3.0,1.0,0.0
12076740,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.7507046461105347,0.2455563843250274,0.223912701010704,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.8590329885482788,0.3726379871368408,0.3556626439094543,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.9990000128746032,0.6510370373725891,0.4120929837226867,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5683898925781,0.7446269392967224,0.2391092628240585,0.2298436611890792,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5659484863281,0.6424022316932678,0.152685061097145,0.7026682496070862,286.5697021484375,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5765686035156,1.0,0.4606600403785705,1.0,1.0,0.0,1.0,-2.3098273277282715,2.309823036193848,4.291422101232456e-06,1.7843574285507202,0.4538284540176391,0.4538284540176391,0.0,118.56270599365234,107.0,10932.533203125,-0.0,1169.9859619140625,1.0,283.1499938964844,286.2347412109375,288.9056701660156,289.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19580.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056381225585938,1.0,0.0,0.0,0.8340848088264465,0.8340892195701599,4.642093642814873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.111083984375,0.0,48.75343704223633,1895.4371337890625,0.0,524.522705078125,0.2990313768386841,1.0,0.0,3.0,1.0,0.0
12076800,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.7507046461105347,0.2455563843250274,0.223912701010704,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.8590329885482788,0.3726379871368408,0.3556626439094543,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.9990000128746032,0.6510370373725891,0.4120929837226867,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5683898925781,0.7446269392967224,0.2391092628240585,0.2298436611890792,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5659484863281,0.6424022316932678,0.152685061097145,0.7026682496070862,286.5697021484375,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5765686035156,1.0,0.4606600403785705,1.0,1.0,0.0,1.0,-2.3098273277282715,2.309823036193848,4.291422101232456e-06,1.7843574285507202,0.4538284540176391,0.4538284540176391,0.0,118.56270599365234,107.0,10932.533203125,-0.0,1169.9859619140625,1.0,283.1499938964844,286.2347412109375,288.9056701660156,289.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19580.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056381225585938,1.0,0.0,0.0,0.8340848088264465,0.8340892195701599,4.642093642814873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.111083984375,0.0,48.75343704223633,1895.4371337890625,0.0,524.522705078125,0.2990313768386841,1.0,0.0,3.0,1.0,0.0
12076860,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923217773437,0.7521254420280457,0.2442950308322906,0.2227032482624054,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69366455078125,0.8605900406837463,0.3705414831638336,0.3536068499088287,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.9990000128746032,0.6485697627067566,0.4074641168117523,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.7454334497451782,0.2372818440198898,0.2280419766902923,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.6428811550140381,0.151362195611,0.6963807940483093,286.69342041015625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6996765136719,1.0,0.4560458064079284,1.0,1.0,0.0,1.0,-2.2906429767608643,2.2906386852264404,4.220846221869579e-06,1.769615650177002,0.4279581010341644,0.4279581010341644,0.0,116.1273193359375,110.0,10326.1708984375,-0.0,1139.1844482421875,1.0,283.1499938964844,286.3709716796875,288.85693359375,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19373.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891688525676727,1.0,0.0,0.0,0.7545009851455688,0.7545052170753479,3.7985081746683136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.1728515625,0.0,41.40987777709961,1895.4371337890625,0.0,474.7925109863281,0.2873196601867676,1.0,0.0,3.0,1.0,0.0
12076920,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923217773437,0.7521254420280457,0.2442950308322906,0.2227032482624054,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69366455078125,0.8605900406837463,0.3705414831638336,0.3536068499088287,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.9990000128746032,0.6485697627067566,0.4074641168117523,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.7454334497451782,0.2372818440198898,0.2280419766902923,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.6428811550140381,0.151362195611,0.6963807940483093,286.69342041015625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6996765136719,1.0,0.4560458064079284,1.0,1.0,0.0,1.0,-2.2906429767608643,2.2906386852264404,4.220846221869579e-06,1.769615650177002,0.4279581010341644,0.4279581010341644,0.0,116.1273193359375,110.0,10326.1708984375,-0.0,1139.1844482421875,1.0,283.1499938964844,286.3709716796875,288.85693359375,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19373.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891688525676727,1.0,0.0,0.0,0.7545009851455688,0.7545052170753479,3.7985081746683136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.1728515625,0.0,41.40987777709961,1895.4371337890625,0.0,474.7925109863281,0.2873196601867676,1.0,0.0,3.0,1.0,0.0
12076980,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.7519046068191528,0.2431003302335739,0.2215930819511413,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.8601822257041931,0.3685173094272613,0.3516591191291809,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.818115234375,0.9990000128746032,0.6472891569137573,0.4058026969432831,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.7446107268333435,0.2354922890663147,0.226319670677185,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.6419841647148132,0.1501081883907318,0.6905465126037598,286.8168029785156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.031494140625,286.8236694335937,1.0,0.453682541847229,1.0,1.0,0.0,1.0,-2.275885820388794,2.27588152885437,4.166522103332682e-06,1.7580159902572632,0.4020366370677948,0.4020366370677948,0.0,115.01532745361328,113.0,9734.84375,-0.0,1118.76025390625,1.0,283.1499938964844,286.5030212402344,288.8031921386719,289.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19198.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702867865562439,1.0,0.0,0.0,0.6820894479751587,0.6820935010910034,3.1043885684312045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.317626953125,0.0,35.448448181152344,1895.4371337890625,0.0,423.677001953125,0.2771060764789581,1.0,0.0,3.0,1.0,0.0
12077040,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.7519046068191528,0.2431003302335739,0.2215930819511413,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.8601822257041931,0.3685173094272613,0.3516591191291809,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.818115234375,0.9990000128746032,0.6472891569137573,0.4058026969432831,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.7446107268333435,0.2354922890663147,0.226319670677185,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.6419841647148132,0.1501081883907318,0.6905465126037598,286.8168029785156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.031494140625,286.8236694335937,1.0,0.453682541847229,1.0,1.0,0.0,1.0,-2.275885820388794,2.27588152885437,4.166522103332682e-06,1.7580159902572632,0.4020366370677948,0.4020366370677948,0.0,115.01532745361328,113.0,9734.84375,-0.0,1118.76025390625,1.0,283.1499938964844,286.5030212402344,288.8031921386719,289.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19198.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702867865562439,1.0,0.0,0.0,0.6820894479751587,0.6820935010910034,3.1043885684312045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.317626953125,0.0,35.448448181152344,1895.4371337890625,0.0,423.677001953125,0.2771060764789581,1.0,0.0,3.0,1.0,0.0
12077100,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.7511125802993774,0.2425267994403839,0.2210787236690521,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.8591654300689697,0.367533802986145,0.3507319986820221,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.9990000128746032,0.6465621590614319,0.406189501285553,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.879638671875,0.743525505065918,0.2346089631319046,0.2254893183708191,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87713623046875,0.6409755945205688,0.1495019048452377,0.6878334283828735,286.8809814453125,288.8209533691406,291.0282592773437,285.87713623046875,291.0307312011719,297.032958984375,286.887939453125,1.0,0.4530366659164428,1.0,1.0,0.0,1.0,-2.270361423492432,2.270357131958008,4.146327228227165e-06,1.753699541091919,0.3891222178936004,0.3891222178936004,0.0,115.00260162353516,113.0,9447.791015625,-0.0,1112.732177734375,1.0,283.1499938964844,286.5698547363281,288.777099609375,289.4830017089844,293.1499938964844,293.1499938964844,283.1499938964844,19122.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599703550338745,1.0,0.0,0.0,0.6486105918884277,0.6486145853996277,2.8071236002347177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.2333984375,0.0,32.90425109863281,1895.4371337890625,0.0,398.1394348144531,0.2724974751472473,1.0,0.0,3.0,1.0,0.0
12077160,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447021484375,0.7500234842300415,0.2419676333665847,0.2205857038497924,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461975097656,0.8577940464019775,0.3665682673454284,0.3498303890228271,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.947265625,0.9990000128746032,0.6457029581069946,0.4071210622787475,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9445495605469,0.7421464920043945,0.2337332814931869,0.2246747463941574,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.6397201418876648,0.1489034444093704,0.6852038502693176,286.9459228515625,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0343933105469,286.9529724121094,1.0,0.4526711702346802,1.0,1.0,0.0,1.0,-2.265666484832764,2.265662431716919,4.129206899960991e-06,1.7500320672988892,0.3762427270412445,0.3762427270412445,0.0,115.23258972167967,101.0,9164.65625,-0.0,1108.557861328125,1.0,283.1499938964844,286.636474609375,288.75244140625,289.4364624023437,293.1499938964844,293.1499938964844,283.1499938964844,19047.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492674767971039,1.0,0.0,0.0,0.6167248487472534,0.6167287826538086,2.5379110368817244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.65087890625,0.0,30.58797645568848,1895.4371337890625,0.0,373.2521667480469,0.2682048976421356,1.0,0.0,3.0,1.0,0.0
12077220,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.7528672814369202,0.2408626675605774,0.2194928377866745,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8609796762466431,0.3646559417247772,0.3479225933551788,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.9990000128746032,0.6445777416229248,0.4003645479679107,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688171386719,0.7442185282707214,0.2319753915071487,0.2229140847921371,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.641387939453125,0.1477041244506836,0.6793280839920044,287.0700378417969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370178222656,287.076416015625,1.0,0.4471859931945801,1.0,1.0,0.0,1.0,-2.2447876930236816,2.244783639907837,4.053928023495246e-06,1.7339560985565186,0.3504792153835296,0.3504792153835296,0.0,111.94493103027344,104.0,8586.0185546875,-0.0,1073.6640625,1.0,283.1499938964844,286.7646484375,288.7074584960937,289.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18895.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271742403507232,1.0,0.0,0.0,0.5573034286499023,0.557307243347168,2.0724158389384684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.642822265625,0.0,26.52866172790528,1895.4371337890625,0.0,326.4351501464844,0.2605383992195129,1.0,0.0,3.0,1.0,0.0
12077280,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.7528672814369202,0.2408626675605774,0.2194928377866745,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8609796762466431,0.3646559417247772,0.3479225933551788,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.9990000128746032,0.6445777416229248,0.4003645479679107,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688171386719,0.7442185282707214,0.2319753915071487,0.2229140847921371,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.641387939453125,0.1477041244506836,0.6793280839920044,287.0700378417969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370178222656,287.076416015625,1.0,0.4471859931945801,1.0,1.0,0.0,1.0,-2.2447876930236816,2.244783639907837,4.053928023495246e-06,1.7339560985565186,0.3504792153835296,0.3504792153835296,0.0,111.94493103027344,104.0,8586.0185546875,-0.0,1073.6640625,1.0,283.1499938964844,286.7646484375,288.7074584960937,289.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18895.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271742403507232,1.0,0.0,0.0,0.5573034286499023,0.557307243347168,2.0724158389384684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.642822265625,0.0,26.52866172790528,1895.4371337890625,0.0,326.4351501464844,0.2605383992195129,1.0,0.0,3.0,1.0,0.0
12077340,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.7536763548851013,0.2397966831922531,0.2184829711914062,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917724609375,0.8617448806762695,0.3627837300300598,0.3461022078990936,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927795410156,0.9990000128746032,0.6444967985153198,0.3972003161907196,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7442947030067444,0.2302427738904953,0.2212241441011428,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.6413623094558716,0.1465527564287185,0.6738753318786621,287.1914978027344,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03955078125,287.19830322265625,1.0,0.4442357718944549,1.0,1.0,0.0,1.0,-2.228996515274048,2.2289927005767822,3.99705504605663e-06,1.7215479612350464,0.3247284889221191,0.3247284889221191,0.0,110.23849487304688,107.0,8031.18603515625,-0.0,1050.625,1.0,283.1499938964844,286.88592529296875,288.6671142578125,289.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18760.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045380651950836,1.0,0.0,0.0,0.5034685134887695,0.5034722685813904,1.6913677569618812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.363037109375,0.0,23.13276672363281,1895.4371337890625,0.0,283.7215270996094,0.254026859998703,1.0,0.0,3.0,1.0,0.0
