time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077400,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.7536763548851013,0.2397966831922531,0.2184829711914062,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917724609375,0.8617448806762695,0.3627837300300598,0.3461022078990936,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927795410156,0.9990000128746032,0.6444967985153198,0.3972003161907196,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7442947030067444,0.2302427738904953,0.2212241441011428,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.6413623094558716,0.1465527564287185,0.6738753318786621,287.1914978027344,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03955078125,287.19830322265625,1.0,0.4442357718944549,1.0,1.0,0.0,1.0,-2.228996515274048,2.2289927005767822,3.99705504605663e-06,1.7215479612350464,0.3247284889221191,0.3247284889221191,0.0,110.23849487304688,107.0,8031.18603515625,-0.0,1050.625,1.0,283.1499938964844,286.88592529296875,288.6671142578125,289.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18760.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045380651950836,1.0,0.0,0.0,0.5034685134887695,0.5034722685813904,1.6913677569618812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.363037109375,0.0,23.13276672363281,1895.4371337890625,0.0,283.7215270996094,0.254026859998703,1.0,0.0,3.0,1.0,0.0
12077460,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30584716796875,0.7526371479034424,0.2388453334569931,0.2176264822483062,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.8603444695472717,0.3611119985580444,0.3445194959640503,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3083801269531,0.9990000128746032,0.6440721154212952,0.3973364233970642,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3056640625,0.7426328063011169,0.2286620736122131,0.2197332084178924,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.6398662328720093,0.1455132514238357,0.6692135334014893,287.3070373535156,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.04180908203125,287.3141174316406,1.0,0.4428798854351043,1.0,1.0,0.0,1.0,-2.218837022781372,2.218832969665528,3.96077120967675e-06,1.7136123180389404,0.3012012541294098,0.3012012541294098,0.0,109.99288940429688,107.0,7540.208984375,-0.0,1039.17138671875,1.0,283.1499938964844,286.9971618652344,288.6345520019531,289.1956787109375,293.1499938964844,293.1499938964844,283.1499938964844,18602.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837299346923828,1.0,0.0,0.0,0.4582033157348633,0.4665244817733764,1.4009089888133984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.443115234375,0.0,20.819923400878903,1895.4371337890625,0.0,247.9734344482422,0.249165877699852,1.0,0.0,3.0,1.0,0.0
12077520,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.7524896264076233,0.238764151930809,0.2175546586513519,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.317626953125,0.8601555228233337,0.360969066619873,0.3443855941295624,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186950683594,0.9990000128746032,0.644009530544281,0.397446721792221,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.7424325942993164,0.2285250723361969,0.2196054756641388,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133850097656,0.63968825340271,0.1454231441020965,0.6688172221183777,287.3173217773437,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0419921875,287.324462890625,1.0,0.4428110718727112,1.0,1.0,0.0,1.0,-2.218092679977417,2.218088865280152,3.958120487368433e-06,1.7130310535430908,0.2991666793823242,0.2991666793823242,0.0,110.0140380859375,110.0,7497.68896484375,-0.0,1038.483642578125,1.0,283.1499938964844,287.0068664550781,288.63201904296875,289.190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18581.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819528818130493,1.0,0.0,0.0,0.4543754160404205,0.4652207791805267,1.3775999896381565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.797119140625,0.0,20.709341049194336,1895.4371337890625,0.0,245.0405731201172,0.2488342672586441,1.0,0.0,3.0,1.0,0.0
12077580,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.75005704164505,0.2377751618623733,0.2166945189237594,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.8570979237556458,0.3592172861099243,0.3427608609199524,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.9990000128746032,0.6428506374359131,0.3998834192752838,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.7393510341644287,0.2268196940422058,0.2180318534374237,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437561035156,0.6369643807411194,0.144299104809761,0.663953959941864,287.4477844238281,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443420410156,287.45489501953125,1.0,0.4424839913845062,1.0,1.0,0.0,1.0,-2.210301160812378,2.2102973461151123,3.930431375920307e-06,1.7069497108459473,0.2739090621471405,0.2739090621471405,0.0,110.73819732666016,113.0,6978.9755859375,-0.0,1033.1988525390625,1.0,283.1499938964844,287.1282958984375,288.60369873046875,289.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18310.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604176938533783,1.0,0.0,0.0,0.4093263745307922,0.4673110544681549,1.1179771775005063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.765869140625,0.0,20.238975524902344,1895.4371337890625,0.0,210.5624389648437,0.2459386140108108,1.0,0.0,3.0,1.0,0.0
12077640,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.75005704164505,0.2377751618623733,0.2166945189237594,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.8570979237556458,0.3592172861099243,0.3427608609199524,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.9990000128746032,0.6428506374359131,0.3998834192752838,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.7393510341644287,0.2268196940422058,0.2180318534374237,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437561035156,0.6369643807411194,0.144299104809761,0.663953959941864,287.4477844238281,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443420410156,287.45489501953125,1.0,0.4424839913845062,1.0,1.0,0.0,1.0,-2.210301160812378,2.2102973461151123,3.930431375920307e-06,1.7069497108459473,0.2739090621471405,0.2739090621471405,0.0,110.73819732666016,113.0,6978.9755859375,-0.0,1033.1988525390625,1.0,283.1499938964844,287.1282958984375,288.60369873046875,289.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18310.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604176938533783,1.0,0.0,0.0,0.4093263745307922,0.4673110544681549,1.1179771775005063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.765869140625,0.0,20.238975524902344,1895.4371337890625,0.0,210.5624389648437,0.2459386140108108,1.0,0.0,3.0,1.0,0.0
12077700,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.509765625,0.7485141158103943,0.2372913956642151,0.2162864208221435,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51123046875,0.8551828265190125,0.3583571910858154,0.3419768810272217,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5122985839844,0.9990000128746032,0.6419982314109802,0.4017099142074585,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50958251953125,0.737486720085144,0.225966140627861,0.217256486415863,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5070495605469,0.6353226900100708,0.143734261393547,0.6615646481513977,287.51092529296875,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0453491210937,287.517822265625,1.0,0.4426270425319671,1.0,1.0,0.0,1.0,-2.207261323928833,2.2072572708129883,3.919661139661912e-06,1.7045798301696775,0.2613648772239685,0.2613648772239685,0.0,111.36699676513672,113.0,6733.5810546875,-0.0,1032.4461669921875,1.0,283.1499938964844,287.1869812011719,288.59161376953125,289.0938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18229.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348063200712204,1.0,0.0,0.0,0.3891513347625732,0.4714469313621521,1.0107418013660664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.62890625,0.0,20.220611572265625,1895.4371337890625,0.0,191.37339782714844,0.2450531274080276,1.0,0.0,3.0,1.0,0.0
12077760,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.7467961311340332,0.2368050962686538,0.2158843874931335,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718994140625,0.8530637621879578,0.3574972450733185,0.3412020206451416,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57293701171875,0.9990000128746032,0.6409505605697632,0.4038691818714142,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5703125,0.7354481220245361,0.2251044809818267,0.2164814472198486,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56787109375,0.6335296034812927,0.1431619226932525,0.6591765880584717,287.5716247558594,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.04620361328125,287.5782470703125,1.0,0.4429326951503753,1.0,1.0,0.0,1.0,-2.204641342163086,2.2046375274658203,3.910396571882302e-06,1.702540159225464,0.2488549947738647,0.2488549947738647,0.0,112.14312744140624,116.0,6497.56298828125,-0.0,1032.6773681640625,1.0,283.1499938964844,287.2430725097656,288.5832824707031,289.0660705566406,293.1499938964844,293.1499938964844,283.1499938964844,18180.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349193036556244,1.0,0.0,0.0,0.3703235685825348,0.4747415781021118,9.193146688346589e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.229736328125,0.0,20.20569229125977,1895.4371337890625,0.0,171.11859130859375,0.2443502992391586,1.0,0.0,3.0,1.0,0.0
12077820,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7429611682891846,0.2358060032129287,0.2150747925043106,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.8483714461326599,0.3557576239109039,0.3396531343460083,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.9990000128746032,0.6382907629013062,0.4089678227901459,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7309635877609253,0.2233410626649856,0.2149119228124618,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.629585325717926,0.1419814974069595,0.6543238759040833,287.6859741210937,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0475769042969,287.6921081542969,1.0,0.4439072012901306,1.0,1.0,0.0,1.0,-2.200217962265014,2.200214147567749,3.8947937355260365e-06,1.6991043090820312,0.2239050567150116,0.2239050567150116,0.0,114.04560089111328,104.0,6050.181640625,-0.0,1035.28271484375,1.0,283.1499938964844,287.3489685058594,288.57781982421875,289.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18131.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082635700702667,1.0,0.0,0.0,0.3358419239521026,0.4789178967475891,7.782941402467713e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.4837646484373,0.0,20.141159057617188,1895.4371337890625,0.0,129.45236206054688,0.2432179003953933,1.0,0.0,3.0,1.0,0.0
12077880,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7429611682891846,0.2358060032129287,0.2150747925043106,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.8483714461326599,0.3557576239109039,0.3396531343460083,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.9990000128746032,0.6382907629013062,0.4089678227901459,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7309635877609253,0.2233410626649856,0.2149119228124618,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.629585325717926,0.1419814974069595,0.6543238759040833,287.6859741210937,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0475769042969,287.6921081542969,1.0,0.4439072012901306,1.0,1.0,0.0,1.0,-2.200217962265014,2.200214147567749,3.8947937355260365e-06,1.6991043090820312,0.2239050567150116,0.2239050567150116,0.0,114.04560089111328,104.0,6050.181640625,-0.0,1035.28271484375,1.0,283.1499938964844,287.3489685058594,288.57781982421875,289.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18131.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082635700702667,1.0,0.0,0.0,0.3358419239521026,0.4789178967475891,7.782941402467713e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.4837646484373,0.0,20.141159057617188,1895.4371337890625,0.0,129.45236206054688,0.2432179003953933,1.0,0.0,3.0,1.0,0.0
12077940,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.7440876364707947,0.0,0.2140776962041854,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.8495515584945679,0.0,0.3379132449626922,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.9990000128746032,0.0,0.4051166176795959,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.7312173843383789,0.0,0.2131280899047851,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.6296848654747009,0.0,0.6484898924827576,287.7855529785156,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.79052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.183169364929199,2.1831655502319336,3.835246843664208e-06,1.6860274076461792,0.0,0.0,0.0,112.02598571777344,60.0,5620.5439453125,-0.0,1010.4078369140624,0.0,283.1499938964844,287.4480895996094,288.62847900390625,289.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,18111.21484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047161400318146,0.48101407289505,6.734819368858781e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.039173126220703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.7440876364707947,0.0,0.2140776962041854,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.8495515584945679,0.0,0.3379132449626922,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.9990000128746032,0.0,0.4051166176795959,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.7312173843383789,0.0,0.2131280899047851,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.6296848654747009,0.0,0.6484898924827576,287.7855529785156,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.79052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.183169364929199,2.1831655502319336,3.835246843664208e-06,1.6860274076461792,0.0,0.0,0.0,112.02598571777344,60.0,5620.5439453125,-0.0,1010.4078369140624,0.0,283.1499938964844,287.4480895996094,288.62847900390625,289.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,18111.21484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047161400318146,0.48101407289505,6.734819368858781e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.039173126220703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808288574219,0.0,0.0,0.0006716841016896,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836364746094,0.3784604370594024,0.0,0.0007073177257552,297.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.884765625,0.3784604370594024,0.0,0.0005224227788858,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87841796875,0.0,0.0,0.000707312778104,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,0.003355166176334,287.89215087890625,294.1499938964844,290.3078308105469,285.61383056640625,290.3400573730469,296.6741027832031,286.6068420410156,0.0,0.0,0.7831199765205383,0.7831199765205383,0.2168800234794616,1.0,-0.0071579082868993,0.007207425776869,-4.951715163770132e-05,-0.0089982477948069,0.0,0.0,0.0,-0.0376278348267078,60.0,893.1588134765625,-0.0,-3.493268422971596e-06,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,8.265487849712372e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.296137245564287e-16,1.3082872797804714e-15,2.030742944101888e-21,8.082957914101739e-12,8.082943168952195e-12,1.4370574040298026e-17,0.0,0.0,-0.0,0.0,0.0,2.2249638483227927e-26,1.5459986463518872e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,0.0008905138820409,297.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88116455078125,0.0,0.0,0.0006512938998639,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,0.0004810436803381,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,0.0008906892617233,297.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,0.0028507376555353,287.8880615234375,294.1499938964844,290.27227783203125,285.603271484375,290.3371276855469,296.22247314453125,286.0740966796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.007337411865592,0.0070797498337924,0.0002576617116574,-0.0090996045619249,0.0,0.0,0.0,-0.0389818474650383,60.0,365.6149597167969,-0.0,-3.263279495513416e-06,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728021150313824e-26,1.545698371773126e-25,1.0952526463605808e-28,2.2938220898317583e-18,2.292302972636805e-18,1.5190080418479017e-21,0.0,0.0,-0.0,0.0,0.0,2.942726775082116e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,0.0001134787817136,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,0.0001299771975027,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8776550292969,0.0,0.0,0.0001142861219705,297.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738708496094,0.0,0.0,0.0001183443891932,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691711425781,0.0,0.0,0.0005276923766359,287.884521484375,294.1499938964844,290.2335205078125,285.5920104980469,290.3412170410156,295.613525390625,285.8775634765625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012047050986438,0.0024336243513971,-0.0012289192527532,-0.0124182319268584,0.0,0.0,0.0,-0.0079003758728504,60.0,139.14393615722656,-0.0,-9.895491359657173e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5050930516926885e-34,8.615143914233812e-34,1.86021395566339e-34,7.591626170703006e-21,5.981722672347408e-21,1.6099038012781857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,9.330708417110144e-05,297.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,9.790864714886992e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766174316406,0.0,0.0,7.170693424995989e-05,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,9.829482587520032e-05,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0004673856019508,287.88311767578125,294.1499938964844,290.1948547363281,285.5809936523437,290.34002685546875,294.98931884765625,285.833251953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0009947520447894,0.0006344242719933,0.0003603278018999,-0.0141479363664984,0.0,0.0,0.0,-0.0075424807146191,60.0,51.6794548034668,-0.0,-6.74301219305562e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1461476857591343e-37,-2.140115479331365e-37,-7.664983209227589e-38,-4.3589049782370385e-21,-2.111169093059373e-21,-2.247735885177667e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741149902344,0.0,0.0,9.394948574481532e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,9.8936099675484e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756408691406,0.0,0.0,7.307827763725072e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,9.893266542349012e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,0.0004692831134889,287.88165283203125,294.1499938964844,290.15625,285.5702209472656,290.33856201171875,294.43292236328125,285.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022092610597,2.8439131938284845e-08,0.0010021808557212,-0.0147624025121331,0.0,0.0,0.0,-0.0077915247529745,60.0,20.708723068237305,-0.0,-6.834065402472336e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.374686726333024e-42,1.7385910046878003e-41,6.136285975278374e-42,-4.2607031298905095e-21,-2.1308093819493216e-21,-2.129893747941188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730773925781,0.0,0.0,9.393944492330776e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749694824219,0.0,0.0,9.892314847093076e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,7.306456245714799e-05,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,9.89223553915508e-05,297.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663635253906,0.0,0.0,0.0004692418733611,287.8800964355469,294.1499938964844,290.11773681640625,285.5596618652344,290.3367614746094,293.93609619140625,285.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010676924139,5.990985041393061e-09,0.0010010616388171,-0.0147420475259423,0.0,0.0,0.0,-0.0077817314304411,60.0,9.341203689575195,-0.0,-6.832605237150349e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261342498498748e-21,-2.1306809427721767e-21,-2.1306617576749617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,9.392835636390372e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87261962890625,0.0,0.0,9.891141235129908e-05,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,7.30557949282229e-05,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,9.891069203149529e-05,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641052246094,0.0,0.0,0.0004691867507062,287.87664794921875,294.1499938964844,290.0409240722656,285.53924560546875,290.3321838378906,293.09649658203125,285.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009416146203,-0.0147055936977267,0.0,0.0,0.0,-0.0077748270705342,60.0,3.504197597503662,-0.0,-6.830966725601685e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261357038782953e-21,-2.130677913546301e-21,-2.13067892328826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,9.392835636390372e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87261962890625,0.0,0.0,9.891141235129908e-05,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,7.30557949282229e-05,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,9.891069203149529e-05,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641052246094,0.0,0.0,0.0004691867507062,287.87664794921875,294.1499938964844,290.0409240722656,285.53924560546875,290.3321838378906,293.09649658203125,285.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009416146203,-0.0147055936977267,0.0,0.0,0.0,-0.0077748270705342,60.0,3.504197597503662,-0.0,-6.830966725601685e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261357038782953e-21,-2.130677913546301e-21,-2.13067892328826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681335449219,0.0,0.0,9.391835192218424e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699951171875,0.0,0.0,9.890088404063135e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695983886719,0.0,0.0,7.304802420549095e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660583496094,0.0,0.0,9.890016372082756e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.861572265625,0.0,0.0,0.000469136837637,287.8728332519531,294.1499938964844,289.9643859863281,285.51959228515625,290.32635498046875,292.42529296875,286.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.841636180877685,-0.0,-6.829486665083095e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.130677913546301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681335449219,0.0,0.0,9.391835192218424e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699951171875,0.0,0.0,9.890088404063135e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695983886719,0.0,0.0,7.304802420549095e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660583496094,0.0,0.0,9.890016372082756e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.861572265625,0.0,0.0,0.000469136837637,287.8728332519531,294.1499938964844,289.9643859863281,285.51959228515625,290.32635498046875,292.42529296875,286.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.841636180877685,-0.0,-6.829486665083095e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.130677913546301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.865234375,0.0,0.0,9.390969353262336e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670654296875,0.0,0.0,9.889175998978315e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86669921875,0.0,0.0,7.30412793927826e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,9.889104694593698e-05,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587646484375,0.0,0.0,0.0004690936475526,287.8686218261719,294.1499938964844,289.88818359375,285.5007019042969,290.3192443847656,291.8837890625,286.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.667499542236328,-0.0,-6.828202003816841e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.865234375,0.0,0.0,9.390969353262336e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670654296875,0.0,0.0,9.889175998978315e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86669921875,0.0,0.0,7.30412793927826e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,9.889104694593698e-05,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587646484375,0.0,0.0,0.0004690936475526,287.8686218261719,294.1499938964844,289.88818359375,285.5007019042969,290.3192443847656,291.8837890625,286.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.667499542236328,-0.0,-6.828202003816841e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620910644531,0.0,0.0,9.390272316522896e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639221191406,0.0,0.0,9.888441127259284e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,7.303585152840242e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.860107421875,0.0,0.0,9.888371278066188e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.855712890625,0.0,0.0,0.0004690588684752,287.8641052246094,294.1499938964844,289.8122863769531,285.482421875,290.3109130859375,291.4441833496094,286.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.560045003890991,-0.0,-6.82716319033716e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620910644531,0.0,0.0,9.390272316522896e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639221191406,0.0,0.0,9.888441127259284e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,7.303585152840242e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.860107421875,0.0,0.0,9.888371278066188e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.855712890625,0.0,0.0,0.0004690588684752,287.8641052246094,294.1499938964844,289.8122863769531,285.482421875,290.3109130859375,291.4441833496094,286.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.560045003890991,-0.0,-6.82716319033716e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604431152344,0.0,0.0,9.38999728532508e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622436523437,0.0,0.0,9.888150816550478e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86187744140625,0.0,0.0,7.303370512090623e-05,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85845947265625,0.0,0.0,9.888081694953144e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,0.0004690451605711,287.8617248535156,294.1499938964844,289.7744445800781,285.4734802246094,290.3063049316406,291.2554016113281,286.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5118088722229004,-0.0,-6.826750365007683e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587341308594,0.0,0.0,9.389775368617848e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86053466796875,0.0,0.0,9.887917258311064e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86016845703125,0.0,0.0,7.303198071895167e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,9.887848136713728e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524169921875,0.0,0.0,0.0004690341011155,287.8592834472656,294.1499938964844,289.7366638183594,285.4646911621094,290.3013916015625,291.083984375,286.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.465061664581299,-0.0,-6.82641569937914e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,9.389506885781884e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,9.887634951155631e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565673828125,0.0,0.0,7.30298925191164e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85321044921875,0.0,0.0,9.88756655715406e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,0.0004690207715611,287.85418701171875,294.1499938964844,289.661376953125,285.44744873046875,290.29071044921875,290.7850952148437,286.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.3746769428253174,-0.0,-6.826001452964192e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,9.389506885781884e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,9.887634951155631e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565673828125,0.0,0.0,7.30298925191164e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85321044921875,0.0,0.0,9.88756655715406e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,0.0004690207715611,287.85418701171875,294.1499938964844,289.661376953125,285.44744873046875,290.29071044921875,290.7850952148437,286.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.3746769428253174,-0.0,-6.826001452964192e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514099121094,0.0,0.0,9.389492333866656e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531494140625,0.0,0.0,9.88761821645312e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,7.302976882783696e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,9.88755127764307e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,0.0004690200730692,287.8488464355469,294.1499938964844,289.5863647460937,285.4306030273437,290.27886962890625,290.534423828125,286.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.287707805633545,-0.0,-6.825955267686369e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514099121094,0.0,0.0,9.389492333866656e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531494140625,0.0,0.0,9.88761821645312e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,7.302976882783696e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,9.88755127764307e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,0.0004690200730692,287.8488464355469,294.1499938964844,289.5863647460937,285.4306030273437,290.27886962890625,290.534423828125,286.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.287707805633545,-0.0,-6.825955267686369e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,9.389749902766198e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84918212890625,0.0,0.0,9.887889609672128e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,7.303176971618086e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,9.88782267086208e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,0.0004690329951699,287.84326171875,294.1499938964844,289.5116577148437,285.4140930175781,290.26593017578125,290.32159423828125,286.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2037479877471924,-0.0,-6.826305565255097e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,9.389749902766198e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84918212890625,0.0,0.0,9.887889609672128e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,7.303176971618086e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,9.88782267086208e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,0.0004690329951699,287.84326171875,294.1499938964844,289.5116577148437,285.4140930175781,290.26593017578125,290.32159423828125,286.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2037479877471924,-0.0,-6.826305565255097e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,9.3902948719915e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450622558594,0.0,0.0,9.888462955132128e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,7.303600432351232e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,9.888396743917838e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,0.0004690602654591,287.83746337890625,294.1499938964844,289.4372863769531,285.3978271484375,290.2518920898437,290.1386413574219,286.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.122553586959839,-0.0,-6.82707437249519e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,9.3902948719915e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450622558594,0.0,0.0,9.888462955132128e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,7.303600432351232e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,9.888396743917838e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,0.0004690602654591,287.83746337890625,294.1499938964844,289.4372863769531,285.3978271484375,290.2518920898437,290.1386413574219,286.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.122553586959839,-0.0,-6.82707437249519e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,9.390677587362006e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429260253906,0.0,0.0,9.888866043183953e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,7.303898019017652e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,9.888800559565424e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,0.0004690794448833,287.8345031738281,294.1499938964844,289.4001770019531,285.3897705078125,290.2444763183594,290.0562438964844,286.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0829174518585205,-0.0,-6.827620069316255e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
