time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079560,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.391135245095938e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,9.889347711578012e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,7.304253813344985e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,9.889282955555244e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,0.0004691023204941,287.8315124511719,294.1499938964844,289.3631896972656,285.3817443847656,290.2367858886719,289.9789428710937,286.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.043884754180908,-0.0,-6.828273768633153e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,9.39227466005832e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,9.890546789392828e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,7.305139297386631e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,9.890482760965824e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,0.0004691592766903,287.82537841796875,294.1499938964844,289.2893981933594,285.3657531738281,290.2206115722656,289.8372802734375,286.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9675134420394893,-0.0,-6.829907306382665e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,9.39227466005832e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,9.890546789392828e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,7.305139297386631e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,9.890482760965824e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,0.0004691592766903,287.82537841796875,294.1499938964844,289.2893981933594,285.3657531738281,290.2206115722656,289.8372802734375,286.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9675134420394893,-0.0,-6.829907306382665e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.393708023708314e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.892056550597772e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314514160156,0.0,0.0,7.306253974093124e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,9.891993249766529e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,0.0004692309594247,287.8190612792969,294.1499938964844,289.2159118652344,285.3498229980469,290.20343017578125,289.7100524902344,286.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8932894468307493,-0.0,-6.831970011944577e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.393708023708314e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.892056550597772e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314514160156,0.0,0.0,7.306253974093124e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,9.891993249766529e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,0.0004692309594247,287.8190612792969,294.1499938964844,289.2159118652344,285.3498229980469,290.20343017578125,289.7100524902344,286.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8932894468307493,-0.0,-6.831970011944577e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,9.395426604896784e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,9.89386608125642e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,7.307589839911088e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,9.893803508020936e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,0.0004693168448284,287.8126525878906,294.1499938964844,289.1427307128906,285.3338623046875,290.1852722167969,289.5941162109375,286.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.0047025129961185e-09,0.0010011964477598,-0.0147836785763502,0.0,0.0,0.0,-0.0077896039001643,60.0,1.8210502862930296,-0.0,-6.834447674464172e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,9.395426604896784e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,9.89386608125642e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,7.307589839911088e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,9.893803508020936e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,0.0004693168448284,287.8126525878906,294.1499938964844,289.1427307128906,285.3338623046875,290.1852722167969,289.5941162109375,286.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.0047025129961185e-09,0.0010011964477598,-0.0147836785763502,0.0,0.0,0.0,-0.0077896039001643,60.0,1.8210502862930296,-0.0,-6.834447674464172e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,9.397412941325456e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,9.895957191474736e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,7.30913452571258e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.895895345835017e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,0.0004694161179941,287.8060913085937,294.1499938964844,289.0698547363281,285.3177795410156,290.1661071777344,289.48712158203125,286.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292615344792474e-09,0.0010014064610004,-0.014848013408482,0.0,0.0,0.0,-0.007801778614521,60.0,1.7506489753723145,-0.0,-6.8373154249457e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,9.397412941325456e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,9.895957191474736e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,7.30913452571258e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.895895345835017e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,0.0004694161179941,287.8060913085937,294.1499938964844,289.0698547363281,285.3177795410156,290.1661071777344,289.48712158203125,286.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292615344792474e-09,0.0010014064610004,-0.014848013408482,0.0,0.0,0.0,-0.007801778614521,60.0,1.7506489753723145,-0.0,-6.8373154249457e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,9.398499241797252e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,9.897100972011684e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,7.309979264391586e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,9.897039853967726e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,0.0004694704257417,287.8027648925781,294.1499938964844,289.03350830078125,285.3096923828125,290.1561584472656,289.4364318847656,286.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.716106653213501,-0.0,-6.83888572439173e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,9.399643749929965e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.898305870592594e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,7.310869114007801e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141174316406,0.0,0.0,9.898244752548636e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,0.0004695275856647,287.7994079589844,294.1499938964844,288.9972839355469,285.3015441894531,290.14599609375,289.38726806640625,286.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.681973934173584,-0.0,-6.84053986788058e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,9.402089199284092e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,9.900880831992254e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,7.312771049328148e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,9.900820441544056e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,0.0004696498217526,287.7926330566406,294.1499938964844,288.92498779296875,285.2850646972656,290.1249694824219,289.2928466796875,286.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6148438453674316,-0.0,-6.844077660161929e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,9.402089199284092e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,9.900880831992254e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,7.312771049328148e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,9.900820441544056e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,0.0004696498217526,287.7926330566406,294.1499938964844,288.92498779296875,285.2850646972656,290.1249694824219,289.2928466796875,286.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6148438453674316,-0.0,-6.844077660161929e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.404705633642152e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074035644531,0.0,0.0,9.903634781949222e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,7.314804679481313e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,9.903575119096786e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,0.0004697805270552,287.7857971191406,294.1499938964844,288.85302734375,285.268310546875,290.10302734375,289.2029113769531,286.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5491832494735718,-0.0,-6.847865563486266e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.404705633642152e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074035644531,0.0,0.0,9.903634781949222e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,7.314804679481313e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,9.903575119096786e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,0.0004697805270552,287.7857971191406,294.1499938964844,288.85302734375,285.268310546875,290.10302734375,289.2029113769531,286.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5491832494735718,-0.0,-6.847865563486266e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,9.407409379491584e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,9.906482591759412e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,7.316908158827573e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,9.90642365650274e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,0.00046991565614,287.7788391113281,294.1499938964844,288.7813720703125,285.2511901855469,290.0801696777344,289.11651611328125,286.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153082932058851e-09,0.0010024652583524,-0.0151723753660917,0.0,0.0,0.0,-0.0078631620854139,60.0,1.4848970174789429,-0.0,-6.851782785588513e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,9.407409379491584e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,9.906482591759412e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,7.316908158827573e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,9.90642365650274e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,0.00046991565614,287.7788391113281,294.1499938964844,288.7813720703125,285.2511901855469,290.0801696777344,289.11651611328125,286.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153082932058851e-09,0.0010024652583524,-0.0151723753660917,0.0,0.0,0.0,-0.0078631620854139,60.0,1.4848970174789429,-0.0,-6.851782785588513e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,9.410110942553727e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.909326763590798e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,7.319008727790788e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,9.909268555929884e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,0.0004700506688095,287.7718505859375,294.1499938964844,288.7099914550781,285.2336120605469,290.05645751953125,289.0329895019531,286.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566370303126e-09,0.0010027516400441,-0.0152600882574915,0.0,0.0,0.0,-0.0078797619789838,60.0,1.421868920326233,-0.0,-6.85569787606255e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,9.410110942553727e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.909326763590798e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,7.319008727790788e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,9.909268555929884e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,0.0004700506688095,287.7718505859375,294.1499938964844,288.7099914550781,285.2336120605469,290.05645751953125,289.0329895019531,286.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566370303126e-09,0.0010027516400441,-0.0152600882574915,0.0,0.0,0.0,-0.0078797619789838,60.0,1.421868920326233,-0.0,-6.85569787606255e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929382324219,0.0,0.0,9.411432256456465e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.91071792668663e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,7.32003609300591e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,9.910660446621478e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,0.000470116676297,287.768310546875,294.1499938964844,288.6744384765625,285.22467041015625,290.0442810058594,288.9921264648437,286.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943048094767e-09,0.0010028916876763,-0.0153029868379235,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3907960653305054,-0.0,-6.857612788735423e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,9.412719373358414e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,9.912073437590152e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,7.321037264773622e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,9.912015957525e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850952148437,0.0,0.0,0.0004701809957623,287.7648010253906,294.1499938964844,288.6389465332031,285.215576171875,290.0318908691406,288.9518127441406,286.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3600062131881714,-0.0,-6.859478673959529e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,9.415146632818504e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,9.914628753904252e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,7.32292392058298e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,9.914572001434864e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,0.0004703022714238,287.7576599121094,294.1499938964844,288.56817626953125,285.1969909667969,290.0065002441406,288.8725280761719,286.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248957795662591e-09,0.001003285171464,-0.0154235251247882,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2992242574691772,-0.0,-6.862995860501543e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,9.415146632818504e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,9.914628753904252e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,7.32292392058298e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,9.914572001434864e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,0.0004703022714238,287.7576599121094,294.1499938964844,288.56817626953125,285.1969909667969,290.0065002441406,288.8725280761719,286.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248957795662591e-09,0.001003285171464,-0.0154235251247882,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2992242574691772,-0.0,-6.862995860501543e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,9.417306864634156e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,9.916903218254448e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,7.324603939196095e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,9.916847193380818e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,0.0004704102466348,287.7505187988281,294.1499938964844,288.49774169921875,285.17779541015625,289.98028564453125,288.7948913574219,286.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275703068325811e-09,0.0010035138111561,-0.0154935857281088,0.0,0.0,0.0,-0.0079239504411816,60.0,1.2394602298736572,-0.0,-6.866125090709829e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,9.417306864634156e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,9.916903218254448e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,7.324603939196095e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,9.916847193380818e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,0.0004704102466348,287.7505187988281,294.1499938964844,288.49774169921875,285.17779541015625,289.98028564453125,288.7948913574219,286.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275703068325811e-09,0.0010035138111561,-0.0154935857281088,0.0,0.0,0.0,-0.0079239504411816,60.0,1.2394602298736572,-0.0,-6.866125090709829e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.0,9.419119305675848e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.918811701936649e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,7.326013292185962e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77264404296875,0.0,0.0,9.91875640465878e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,0.0004705008177552,287.7433166503906,294.1499938964844,288.4275817871094,285.1579284667969,289.9532775878906,288.7186279296875,286.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298117138925363e-09,0.0010037055471912,-0.0155523000285029,0.0,0.0,0.0,-0.0079350620508193,60.0,1.1806496381759644,-0.0,-6.868748414490258e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.0,9.419119305675848e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.918811701936649e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,7.326013292185962e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77264404296875,0.0,0.0,9.91875640465878e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,0.0004705008177552,287.7433166503906,294.1499938964844,288.4275817871094,285.1579284667969,289.9532775878906,288.7186279296875,286.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298117138925363e-09,0.0010037055471912,-0.0155523000285029,0.0,0.0,0.0,-0.0079350620508193,60.0,1.1806496381759644,-0.0,-6.868748414490258e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,9.420507558388636e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,9.920273441821335e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,7.327093044295907e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,9.92021887213923e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,0.000470570201287,287.7361145019531,294.1499938964844,288.35772705078125,285.1373291015625,289.9255065917969,288.6435546875,286.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152469920169105e-09,0.001003851997666,-0.0155971711501479,0.0,0.0,0.0,-0.0079435547813773,60.0,1.122703194618225,-0.0,-6.87075356609057e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,9.420507558388636e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,9.920273441821335e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,7.327093044295907e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,9.92021887213923e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,0.000470570201287,287.7361145019531,294.1499938964844,288.35772705078125,285.1373291015625,289.9255065917969,288.6435546875,286.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152469920169105e-09,0.001003851997666,-0.0155971711501479,0.0,0.0,0.0,-0.0079435547813773,60.0,1.122703194618225,-0.0,-6.87075356609057e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,9.421019785804674e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,9.920812590280548e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,7.327491039177403e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76446533203125,0.0,0.0,9.920758748194204e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,0.0004705958417616,287.73248291015625,294.1499938964844,288.3229064941406,285.1267395019531,289.91131591796875,288.6064453125,286.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039121843874,6.321549061993892e-09,0.00100390589796,-0.0156136797741055,0.0,0.0,0.0,-0.0079466784372925,60.0,1.0940543413162231,-0.0,-6.871491819993025e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,9.421400318387896e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,9.921213495545088e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,7.3277871706523e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,9.921159653458744e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,0.0004706148756667,287.7288818359375,294.1499938964844,288.2881774902344,285.115966796875,289.8969421386719,288.569580078125,286.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326208001894429e-09,0.0010039457120001,-0.0156258847564458,0.0,0.0,0.0,-0.0079489881172776,60.0,1.0655988454818726,-0.0,-6.872036806271353e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577514648437,0.0,0.0,9.421733557246624e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,9.921563469106331e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,7.328045467147604e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,9.921510354615748e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0004706315230578,287.7216186523437,294.1499938964844,288.21893310546875,285.09375,289.8677062988281,288.4965515136719,286.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330188373482315e-09,0.0010039798216894,-0.0156363118439912,0.0,0.0,0.0,-0.0079509615898132,60.0,1.009250521659851,-0.0,-6.872502922306013e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577514648437,0.0,0.0,9.421733557246624e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,9.921563469106331e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,7.328045467147604e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,9.921510354615748e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0004706315230578,287.7216186523437,294.1499938964844,288.21893310546875,285.09375,289.8677062988281,288.4965515136719,286.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330188373482315e-09,0.0010039798216894,-0.0156363118439912,0.0,0.0,0.0,-0.0079509615898132,60.0,1.009250521659851,-0.0,-6.872502922306013e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.421446156920864e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,9.92126006167382e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,7.327821367653087e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,9.921207674778998e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,0.0004706172039732,287.71435546875,294.1499938964844,288.1499938964844,285.0706481933594,289.8377380371094,288.4244079589844,286.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.326443813264859e-09,0.0010039478074759,-0.0156265031546354,0.0,0.0,0.0,-0.007949105463922,60.0,0.9536304473876952,-0.0,-6.872064517438048e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.421446156920864e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,9.92126006167382e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,7.327821367653087e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,9.921207674778998e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,0.0004706172039732,287.71435546875,294.1499938964844,288.1499938964844,285.0706481933594,289.8377380371094,288.4244079589844,286.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.326443813264859e-09,0.0010039478074759,-0.0156265031546354,0.0,0.0,0.0,-0.007949105463922,60.0,0.9536304473876952,-0.0,-6.872064517438048e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.41978141781874e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.919507283484565e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,7.326526247197762e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,9.919455624185504e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419128417969,0.0,0.0,0.0004705341416411,287.70709228515625,294.1499938964844,288.08233642578125,285.046142578125,289.8070983886719,288.353271484375,286.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.8989542722702026,-0.0,-6.869618118798827e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.41978141781874e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.919507283484565e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,7.326526247197762e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,9.919455624185504e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419128417969,0.0,0.0,0.0004705341416411,287.70709228515625,294.1499938964844,288.08233642578125,285.046142578125,289.8070983886719,288.353271484375,286.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.8989542722702026,-0.0,-6.869618118798827e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,9.416042303200813e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,9.915569535223769e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,7.323618046939373e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,9.915518603520468e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,0.000470347382361,287.6998291015625,294.1499938964844,288.01678466796875,285.0198974609375,289.7758178710937,288.2835998535156,286.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258796592106819e-09,0.001003369456157,-0.0154492985457181,0.0,0.0,0.0,-0.0079155704006552,60.0,0.8458551168441772,-0.0,-6.864146939733473e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,9.416042303200813e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,9.915569535223769e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,7.323618046939373e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,9.915518603520468e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,0.000470347382361,287.6998291015625,294.1499938964844,288.01678466796875,285.0198974609375,289.7758178710937,288.2835998535156,286.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258796592106819e-09,0.001003369456157,-0.0154492985457181,0.0,0.0,0.0,-0.0079155704006552,60.0,0.8458551168441772,-0.0,-6.864146939733473e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
