time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081900,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.413408406544475e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,9.91279594018124e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,7.321569137275219e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367858886719,0.0,0.0,9.91274500847794e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,0.0004702158330474,287.6961975097656,294.1499938964844,287.9847717285156,285.0061340332031,289.75994873046875,288.24951171875,286.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030943667516,6.225898907530336e-09,0.0010030881967395,-0.0153631214052438,0.0,0.0,0.0,-0.0078992620110511,60.0,0.8199873566627502,-0.0,-6.86029792973386e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,9.410317579749972e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,9.909540676744656e-05,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,7.319164433283731e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,9.909489745041355e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,0.0004700614663306,287.6925964355469,294.1499938964844,287.9532165527344,284.99200439453125,289.74395751953125,288.21588134765625,286.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027644457295,6.187305778837526e-09,0.0010027582757174,-0.0152620244771242,0.0,0.0,0.0,-0.0078801298514008,60.0,0.7945339679718018,-0.0,-6.855784562276312e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,9.40280151553452e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,9.901625890051946e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,7.313318928936496e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.0,0.0,9.901575685944408e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,0.0004696860851254,287.68536376953125,294.1499938964844,287.8914794921875,284.962646484375,289.7115478515625,288.1501770019531,286.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093505255932996e-09,0.0010019561741501,-0.0150163061916828,0.0,0.0,0.0,-0.0078336289152503,60.0,0.7447909712791443,-0.0,-6.844819466778064e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,9.40280151553452e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,9.901625890051946e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,7.313318928936496e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.0,0.0,9.901575685944408e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,0.0004696860851254,287.68536376953125,294.1499938964844,287.8914794921875,284.962646484375,289.7115478515625,288.1501770019531,286.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093505255932996e-09,0.0010019561741501,-0.0150163061916828,0.0,0.0,0.0,-0.0078336289152503,60.0,0.7447909712791443,-0.0,-6.844819466778064e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,9.393630170961842e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,9.89196778391488e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,7.30618485249579e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.891918307403104e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,0.000469227990834,287.6781311035156,294.1499938964844,287.8314514160156,284.9319763183594,289.6786804199219,288.08673095703125,286.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979076789230929e-09,0.0010009777033701,-0.0147165488451719,0.0,0.0,0.0,-0.0077769020572304,60.0,0.6966409087181091,-0.0,-6.831455579003888e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,9.393630170961842e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,9.89196778391488e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,7.30618485249579e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.891918307403104e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,0.000469227990834,287.6781311035156,294.1499938964844,287.8314514160156,284.9319763183594,289.6786804199219,288.08673095703125,286.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979076789230929e-09,0.0010009777033701,-0.0147165488451719,0.0,0.0,0.0,-0.0077769020572304,60.0,0.6966409087181091,-0.0,-6.831455579003888e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,9.383024735143408e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,9.880799188977107e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,7.29793609934859e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.880750440061092e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,0.0004686982720158,287.67095947265625,294.1499938964844,287.77294921875,284.9000549316406,289.6453857421875,288.0255432128906,286.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999852316454,5.846782169527387e-09,0.0009998464956879,-0.0143699832260608,0.0,0.0,0.0,-0.0077113178558647,60.0,0.6499687433242798,-0.0,-6.816021880240444e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,9.383024735143408e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,9.880799188977107e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,7.29793609934859e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.880750440061092e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,0.0004686982720158,287.67095947265625,294.1499938964844,287.77294921875,284.9000549316406,289.6453857421875,288.0255432128906,286.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999852316454,5.846782169527387e-09,0.0009998464956879,-0.0143699832260608,0.0,0.0,0.0,-0.0077113178558647,60.0,0.6499687433242798,-0.0,-6.816021880240444e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.371193300466985e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142333984375,0.0,0.0,9.86834056675434e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,7.28873346815817e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.868292545434088e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,0.0004681073187384,287.6637878417969,294.1499938964844,287.7158203125,284.8670349121094,289.6116638183594,287.9665832519531,286.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985903743654,5.6992193186999884e-09,0.0009985846700146,-0.0139834145084023,0.0,0.0,0.0,-0.0076381647959351,60.0,0.6046880483627319,-0.0,-6.798826746035047e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.371193300466985e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142333984375,0.0,0.0,9.86834056675434e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,7.28873346815817e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.868292545434088e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,0.0004681073187384,287.6637878417969,294.1499938964844,287.7158203125,284.8670349121094,289.6116638183594,287.9665832519531,286.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985903743654,5.6992193186999884e-09,0.0009985846700146,-0.0139834145084023,0.0,0.0,0.0,-0.0076381647959351,60.0,0.6046880483627319,-0.0,-6.798826746035047e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,9.364898141939192e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,9.861709986580536e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,7.283836748683825e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70880126953125,0.0,0.0,9.861662692856044e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,0.0004677928518503,287.66021728515625,294.1499938964844,287.687744140625,284.85015869140625,289.5946655273437,287.9379577636719,286.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979190072044,5.620700793684818e-09,0.0009979133028537,-0.0137777179479599,0.0,0.0,0.0,-0.0075992401689291,60.0,0.5825448036193848,-0.0,-6.789686324282229e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,9.358384704682976e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,9.854850941337644e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,7.278770499397069e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,9.854803647613152e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,0.0004674675292335,287.6566772460937,294.1499938964844,287.65997314453125,284.83306884765625,289.5775756835937,287.90985107421875,286.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972243569791,5.539471548132724e-09,0.0009972187690436,-0.0135649172589182,0.0,0.0,0.0,-0.0075589711777865,60.0,0.5606989860534668,-0.0,-6.78023610589662e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.34479321585968e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,9.840539132710546e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,7.268199260579422e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,9.840492566581815e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,0.0004667886823881,287.64959716796875,294.1499938964844,287.605224609375,284.7981872558594,289.5431823730469,287.8551330566406,286.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995774869807,5.369985789371867e-09,0.0009957695147022,-0.0131209027022123,0.0,0.0,0.0,-0.0074749495834112,60.0,0.51786208152771,-0.0,-6.760540571804087e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.34479321585968e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,9.840539132710546e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,7.268199260579422e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,9.840492566581815e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,0.0004667886823881,287.64959716796875,294.1499938964844,287.605224609375,284.7981872558594,289.5431823730469,287.8551330566406,286.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995774869807,5.369985789371867e-09,0.0009957695147022,-0.0131209027022123,0.0,0.0,0.0,-0.0074749495834112,60.0,0.51786208152771,-0.0,-6.760540571804087e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,9.330638567917048e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,9.825632878346369e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,7.257190009113401e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6948547363281,0.0,0.0,9.8255870398134e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,0.0004660816630348,287.6425476074219,294.1499938964844,287.5514221191406,284.7626037597656,289.50848388671875,287.8023376464844,286.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942653123289,5.193476315668022e-09,0.0009942601900547,-0.0126584805548191,0.0,0.0,0.0,-0.0073874467052519,60.0,0.4760990738868713,-0.0,-6.740059177445802e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,9.330638567917048e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,9.825632878346369e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,7.257190009113401e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6948547363281,0.0,0.0,9.8255870398134e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,0.0004660816630348,287.6425476074219,294.1499938964844,287.5514221191406,284.7626037597656,289.50848388671875,287.8023376464844,286.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942653123289,5.193476315668022e-09,0.0009942601900547,-0.0126584805548191,0.0,0.0,0.0,-0.0073874467052519,60.0,0.4760990738868713,-0.0,-6.740059177445802e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,9.316099749412388e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,9.810322080738842e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,7.245880988193676e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,9.810276969801636e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,0.0004653554351534,287.63555908203125,294.1499938964844,287.4984130859375,284.7263488769531,289.4735107421875,287.7513427734375,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927148930728,5.012183557084881e-09,0.000992709887214,-0.0121835162863135,0.0,0.0,0.0,-0.0072975717484951,60.0,0.4353081881999969,-0.0,-6.719054823633996e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,9.316099749412388e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,9.810322080738842e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,7.245880988193676e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,9.810276969801636e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,0.0004653554351534,287.63555908203125,294.1499938964844,287.4984130859375,284.7263488769531,289.4735107421875,287.7513427734375,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927148930728,5.012183557084881e-09,0.000992709887214,-0.0121835162863135,0.0,0.0,0.0,-0.0072975717484951,60.0,0.4353081881999969,-0.0,-6.719054823633996e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,9.3013521109242e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,9.79479227680713e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,7.234410441014916e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,9.794747893465684e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,0.0004646188172046,287.62860107421875,294.1499938964844,287.4460754394531,284.6895446777344,289.4382629394531,287.7019958496094,286.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911422384902,4.828296429337797e-09,0.000991137465462,-0.0117017477750778,0.0,0.0,0.0,-0.0072064106352627,60.0,0.3953745365142822,-0.0,-6.697783305753546e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,9.3013521109242e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,9.79479227680713e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,7.234410441014916e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,9.794747893465684e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,0.0004646188172046,287.62860107421875,294.1499938964844,287.4460754394531,284.6895446777344,289.4382629394531,287.7019958496094,286.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911422384902,4.828296429337797e-09,0.000991137465462,-0.0117017477750778,0.0,0.0,0.0,-0.0072064106352627,60.0,0.3953745365142822,-0.0,-6.697783305753546e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822509765625,0.0,0.0,9.29394009290263e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,9.786987357074396e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,7.228645699797198e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,9.786942246137188e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0004642485873773,287.6251220703125,294.1499938964844,287.42010498046875,284.6709899902344,289.4205627441406,287.6778869628906,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903518948704,4.735877023875901e-09,0.0009903471218422,-0.0114596141502261,0.0,0.0,0.0,-0.0071605942212045,60.0,0.3756755888462066,-0.0,-6.687105269520546e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,9.286534623242916e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,9.779188258107752e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,7.222885324154049e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,9.779143874766304e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,0.0004638786776922,287.6216735839844,294.1499938964844,287.3942565917969,284.6523132324219,289.4028015136719,287.6541442871094,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.643534889936518e-09,0.0009895574767142,-0.0112176807597279,0.0,0.0,0.0,-0.0071148159913718,60.0,0.3561548590660095,-0.0,-6.676444286313199e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.2718139057979e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.763686102814972e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,7.21143587725237e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,9.763643174665047e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,0.0004631433985196,287.6148376464844,294.1499938964844,287.3428039550781,284.61474609375,289.3670959472656,287.6077575683594,286.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879923891276,4.459987046345759e-09,0.0009879879653453,-0.0107367848977446,0.0,0.0,0.0,-0.0070238234475255,60.0,0.3176169693470001,-0.0,-6.65528006038585e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.2718139057979e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.763686102814972e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,7.21143587725237e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,9.763643174665047e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,0.0004631433985196,287.6148376464844,294.1499938964844,287.3428039550781,284.61474609375,289.3670959472656,287.6077575683594,286.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879923891276,4.459987046345759e-09,0.0009879879653453,-0.0107367848977446,0.0,0.0,0.0,-0.0070238234475255,60.0,0.3176169693470001,-0.0,-6.65528006038585e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,9.257250349037348e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,9.748350566951558e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,7.20010866643861e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,9.748307638801634e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0004624159773811,287.6080017089844,294.1499938964844,287.2915954589844,284.5769348144531,289.3311767578125,287.5625915527344,286.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864394087344,4.2784020770625375e-09,0.0009864351013675,-0.0102610262110829,0.0,0.0,0.0,-0.0069338036701083,60.0,0.2795796990394592,-0.0,-6.634374472014315e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,9.257250349037348e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,9.748350566951558e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,7.20010866643861e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,9.748307638801634e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0004624159773811,287.6080017089844,294.1499938964844,287.2915954589844,284.5769348144531,289.3311767578125,287.5625915527344,286.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864394087344,4.2784020770625375e-09,0.0009864351013675,-0.0102610262110829,0.0,0.0,0.0,-0.0069338036701083,60.0,0.2795796990394592,-0.0,-6.634374472014315e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,9.242982196155936e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.733324259286746e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,7.189009920693934e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,9.733282058732584e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,0.0004617032536771,287.60125732421875,294.1499938964844,287.24041748046875,284.5389709472656,289.2950439453125,287.5185852050781,286.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849178604781,4.100491945990825e-09,0.0009849137859418,-0.0097948871552944,0.0,0.0,0.0,-0.006845605559647,60.0,0.2419614493846893,-0.0,-6.613923630993669e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,9.242982196155936e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.733324259286746e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,7.189009920693934e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,9.733282058732584e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,0.0004617032536771,287.60125732421875,294.1499938964844,287.24041748046875,284.5389709472656,289.2950439453125,287.5185852050781,286.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849178604781,4.100491945990825e-09,0.0009849137859418,-0.0097948871552944,0.0,0.0,0.0,-0.006845605559647,60.0,0.2419614493846893,-0.0,-6.613923630993669e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,9.229054558090866e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.718658111523835e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,7.178177474997938e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,9.718616638565436e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,0.0004610075848177,287.59454345703125,294.1499938964844,287.189208984375,284.5009460449219,289.2586975097656,287.47564697265625,286.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834327502176,3.926834857281847e-09,0.0009834287920966,-0.0093398867174983,0.0,0.0,0.0,-0.0067595159634947,60.0,0.2046389579772949,-0.0,-6.593992907255597e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,9.229054558090866e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.718658111523835e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,7.178177474997938e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,9.718616638565436e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,0.0004610075848177,287.59454345703125,294.1499938964844,287.189208984375,284.5009460449219,289.2586975097656,287.47564697265625,286.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834327502176,3.926834857281847e-09,0.0009834287920966,-0.0093398867174983,0.0,0.0,0.0,-0.0067595159634947,60.0,0.2046389579772949,-0.0,-6.593992907255597e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547546386719,0.0,0.0,9.222252992913128e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,9.711495658848436e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,7.172887126216665e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,9.711454185890034e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.0004606678849086,287.5912170410156,294.1499938964844,287.1635131835937,284.4819641113281,289.2404479980469,287.4545593261719,286.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827074827626,3.8420298054120394e-09,0.000982703641057,-0.009117686189711,0.0,0.0,0.0,-0.006717475131154,60.0,0.18606498837471,-0.0,-6.584270551002191e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65203857421875,0.0,0.0,9.215564205078408e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.704451804282144e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,7.167684816522524e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,9.704410331323744e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,0.0004603337729349,287.587890625,294.1499938964844,287.13775634765625,284.4629821777344,289.2221374511719,287.4337158203125,286.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819942060858,3.758625410910099e-09,0.0009819904807955,-0.0088991541415452,0.0,0.0,0.0,-0.0066761276684701,60.0,0.1675208210945129,-0.0,-6.57471517229169e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.202543878927828e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.690740989753976e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,7.157557411119342e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.690700244391336e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0004596834187395,287.581298828125,294.1499938964844,287.0859375,284.4251403808594,289.1853942871094,287.3925170898437,286.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806057205423,3.596278164152977e-09,0.0009806021116673,-0.0084737762808799,0.0,0.0,0.0,-0.006595644634217,60.0,0.1304545104503631,-0.0,-6.55613661137977e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.202543878927828e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.690740989753976e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,7.157557411119342e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.690700244391336e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0004596834187395,287.581298828125,294.1499938964844,287.0859375,284.4251403808594,289.1853942871094,287.3925170898437,286.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806057205423,3.596278164152977e-09,0.0009806021116673,-0.0084737762808799,0.0,0.0,0.0,-0.006595644634217,60.0,0.1304545104503631,-0.0,-6.55613661137977e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,9.19002850423567e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,9.677560592535885e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,7.147822907427326e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,9.677520574769004e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374816894531,0.0,0.0,0.0004590582684613,287.5747375488281,294.1499938964844,287.0336303710937,284.38751220703125,289.1484069824219,287.3520812988281,286.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792710188776,3.440215889938258e-09,0.0009792675264179,-0.0080648614093661,0.0,0.0,0.0,-0.0065182773396372,60.0,0.0933534428477287,-0.0,-6.538301988712193e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,9.19002850423567e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,9.677560592535885e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,7.147822907427326e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,9.677520574769004e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374816894531,0.0,0.0,0.0004590582684613,287.5747375488281,294.1499938964844,287.0336303710937,284.38751220703125,289.1484069824219,287.3520812988281,286.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792710188776,3.440215889938258e-09,0.0009792675264179,-0.0080648614093661,0.0,0.0,0.0,-0.0065182773396372,60.0,0.0933534428477287,-0.0,-6.538301988712193e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,9.17808138183318e-05,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,9.66498046182096e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,7.138530781958252e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,9.664940444054082e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,0.0004584615526255,287.5682678222656,294.1499938964844,286.98065185546875,284.3501892089844,289.1111755371094,287.31231689453125,286.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779969695955,3.291247496761684e-09,0.0009779937099665,-0.0076745301485061,0.0,0.0,0.0,-0.0064444271847605,60.0,0.0560983642935752,-0.0,-6.52130083267366e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,9.17808138183318e-05,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63690185546875,0.0,0.0,9.66498046182096e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,7.138530781958252e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,9.664940444054082e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,0.0004584615526255,287.5682678222656,294.1499938964844,286.98065185546875,284.3501892089844,289.1111755371094,287.31231689453125,286.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779969695955,3.291247496761684e-09,0.0009779937099665,-0.0076745301485061,0.0,0.0,0.0,-0.0064444271847605,60.0,0.0560983642935752,-0.0,-6.52130083267366e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.16671269806102e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,9.65300787356682e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,7.129687583073974e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,9.652968583395705e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.0004578936786856,287.56182861328125,294.1499938964844,286.9268493652344,284.3132629394531,289.07373046875,287.27313232421875,286.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767845040187,3.1494777896767805e-09,0.000976781360805,-0.0073030586354434,0.0,0.0,0.0,-0.0063741453923285,60.0,0.0185846183449029,-0.0,-6.505141669777005e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
