time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084240,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.16671269806102e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,9.65300787356682e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,7.129687583073974e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,9.652968583395705e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.0004578936786856,287.56182861328125,294.1499938964844,286.9268493652344,284.3132629394531,289.07373046875,287.27313232421875,286.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767845040187,3.1494777896767805e-09,0.000976781360805,-0.0073030586354434,0.0,0.0,0.0,-0.0063741453923285,60.0,0.0185846183449029,-0.0,-6.505141669777005e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,9.161308844340964e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,9.647316619521008e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,7.12548426236026e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.647278056945652e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242370605469,0.0,0.0,0.0004576237406581,287.5586242675781,294.1499938964844,286.8996276855469,284.2949523925781,289.05487060546875,287.2537536621094,286.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762083063833,3.082089916617292e-09,0.0009762052213773,-0.0071264840662479,0.0,0.0,0.0,-0.006340738851577,60.0,-0.000339038320817,-0.0,-6.49746709768806e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,9.156019950751217e-05,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.641747601563112e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,7.121371163520962e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240539550781,0.0,0.0,9.641709038987756e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,0.0004573595942929,287.5554504394531,294.1499938964844,286.87213134765625,284.2767944335937,289.0359802246094,287.2344970703125,286.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975644274149,3.016140004419298e-09,0.0009756413055583,-0.006953677162528,0.0,0.0,0.0,-0.0063080447725951,60.0,-0.0193295292556285,-0.0,-6.489961634770225e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,9.145917283603922e-05,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,9.631108696339652e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,7.113513129297644e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,9.631070861360058e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.0004568549629766,287.5491027832031,294.1499938964844,286.8162841796875,284.2408752441406,288.9979858398437,287.1961975097656,286.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745666175149,2.8901530058078606e-09,0.0009745637071318,-0.0066235554404556,0.0,0.0,0.0,-0.0062455860897898,60.0,-0.057683490216732,-0.0,-6.475634961589094e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,9.145917283603922e-05,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,9.631108696339652e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,7.113513129297644e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,9.631070861360058e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.0004568549629766,287.5491027832031,294.1499938964844,286.8162841796875,284.2408752441406,288.9979858398437,287.1961975097656,286.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745666175149,2.8901530058078606e-09,0.0009745637071318,-0.0066235554404556,0.0,0.0,0.0,-0.0062455860897898,60.0,-0.057683490216732,-0.0,-6.475634961589094e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,9.136494918493554e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,9.62118647294119e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,7.106184784788638e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,9.621149365557358e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,0.0004563843540381,287.5428466796875,294.1499938964844,286.7592163085937,284.20556640625,288.959716796875,287.1581115722656,286.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735617204569,2.772647000881534e-09,0.0009735589264892,-0.006315654143691,0.0,0.0,0.0,-0.0061873337253928,60.0,-0.0966707170009613,-0.0,-6.462286705755106e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,9.136494918493554e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,9.62118647294119e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,7.106184784788638e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,9.621149365557358e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,0.0004563843540381,287.5428466796875,294.1499938964844,286.7592163085937,284.20556640625,288.959716796875,287.1581115722656,286.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735617204569,2.772647000881534e-09,0.0009735589264892,-0.006315654143691,0.0,0.0,0.0,-0.0061873337253928,60.0,-0.0966707170009613,-0.0,-6.462286705755106e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.1277870524209e-05,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,9.612016583560036e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,7.099411595845595e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,9.611979476176202e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,0.0004559493972919,287.53662109375,294.1499938964844,286.70074462890625,284.1709289550781,288.9211120605469,287.1202087402344,286.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726329008117,2.664042098032837e-09,0.0009726302232593,-0.0060310745611786,0.0,0.0,0.0,-0.0061334930360317,60.0,-0.1363610625267028,-0.0,-6.44996163146061e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.1277870524209e-05,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,9.612016583560036e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,7.099411595845595e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,9.611979476176202e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,0.0004559493972919,287.53662109375,294.1499938964844,286.70074462890625,284.1709289550781,288.9211120605469,287.1202087402344,286.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726329008117,2.664042098032837e-09,0.0009726302232593,-0.0060310745611786,0.0,0.0,0.0,-0.0061334930360317,60.0,-0.1363610625267028,-0.0,-6.44996163146061e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.119819151237608e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,9.603625949239358e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,7.093213935149834e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,9.603589569451287e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,0.0004555514315143,287.53045654296875,294.1499938964844,286.6407165527344,284.1370849609375,288.8822021484375,287.08233642578125,286.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717828943394,2.5646573753590474e-09,0.0009717803332023,-0.0057706534862518,0.0,0.0,0.0,-0.0060842237435281,60.0,-0.176866352558136,-0.0,-6.438693844756926e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.119819151237608e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,9.603625949239358e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,7.093213935149834e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,9.603589569451287e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,0.0004555514315143,287.53045654296875,294.1499938964844,286.6407165527344,284.1370849609375,288.8822021484375,287.08233642578125,286.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717828943394,2.5646573753590474e-09,0.0009717803332023,-0.0057706534862518,0.0,0.0,0.0,-0.0060842237435281,60.0,-0.176866352558136,-0.0,-6.438693844756926e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,9.116159344557671e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.599771874491124e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,7.090366852935404e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.599735494703054e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,0.0004553686303552,287.5273742675781,294.1499938964844,286.610107421875,284.1204528808594,288.8625793457031,287.0633544921875,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713926119729,2.5190041164080404e-09,0.0009713901090435,-0.0056510264985263,0.0,0.0,0.0,-0.0060615921393036,60.0,-0.1975139826536178,-0.0,-6.433521093640593e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,9.1126341430936e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,9.596058953320608e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,7.087625272106379e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,9.596023301128298e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,0.0004551925521809,287.5243225097656,294.1499938964844,286.5790405273437,284.1040344238281,288.8428955078125,287.0444641113281,286.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710164158605,2.475027516268824e-09,0.000971013912931,-0.0055357925593853,0.0,0.0,0.0,-0.0060397903434932,60.0,-0.2183138877153396,-0.0,-6.428540189062916e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,9.106214565690608e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,9.58929886110127e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,7.082631782395765e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,9.58926320890896e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,0.0004548718861769,287.5182800292969,294.1499938964844,286.5155029296875,284.0718688964844,288.8032531738281,287.00640869140625,286.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703312534838,2.394936471361575e-09,0.0009703288669697,-0.005325926002115,0.0,0.0,0.0,-0.0060000848025083,60.0,-0.2607551515102386,-0.0,-6.419473663754617e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,9.106214565690608e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,9.58929886110127e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,7.082631782395765e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,9.58926320890896e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,0.0004548718861769,287.5182800292969,294.1499938964844,286.5155029296875,284.0718688964844,288.8032531738281,287.00640869140625,286.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703312534838,2.394936471361575e-09,0.0009703288669697,-0.005325926002115,0.0,0.0,0.0,-0.0060000848025083,60.0,-0.2607551515102386,-0.0,-6.419473663754617e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887145996094,0.0,0.0,9.100519673665984e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,9.583301289239898e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,7.07820217940025e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,9.58326636464335e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,0.0004545874544419,287.51226806640625,294.1499938964844,286.45001220703125,284.0406494140625,288.76318359375,286.96795654296875,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697235072962,2.323876202581232e-09,0.0009697211789898,-0.0051397224888205,0.0,0.0,0.0,-0.0059648565948009,60.0,-0.3044971227645874,-0.0,-6.411435293784963e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887145996094,0.0,0.0,9.100519673665984e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,9.583301289239898e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,7.07820217940025e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,9.58326636464335e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,0.0004545874544419,287.51226806640625,294.1499938964844,286.45001220703125,284.0406494140625,288.76318359375,286.96795654296875,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697235072962,2.323876202581232e-09,0.0009697211789898,-0.0051397224888205,0.0,0.0,0.0,-0.0059648565948009,60.0,-0.3044971227645874,-0.0,-6.411435293784963e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,9.094713459489868e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,9.5771873020567e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,7.073685992509127e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,9.577152377460152e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,0.0004542974347714,287.5063171386719,294.1499938964844,286.3788146972656,284.008544921875,288.7225646972656,286.9288024902344,286.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691040031611,2.251432595912206e-09,0.00096910179127,-0.0049498938024044,0.0,0.0,0.0,-0.0059289438650012,60.0,-0.3508192002773285,-0.0,-6.403244867669855e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,9.094713459489868e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,9.5771873020567e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,7.073685992509127e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,9.577152377460152e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,0.0004542974347714,287.5063171386719,294.1499938964844,286.3788146972656,284.008544921875,288.7225646972656,286.9288024902344,286.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691040031611,2.251432595912206e-09,0.00096910179127,-0.0049498938024044,0.0,0.0,0.0,-0.0059289438650012,60.0,-0.3508192002773285,-0.0,-6.403244867669855e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.088027582038194e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,9.570146357873456e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,7.068485138006508e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,9.570112160872668e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0004539634974207,287.5003967285156,294.1499938964844,286.2987670898437,283.973876953125,288.68133544921875,286.8890991210937,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390784692,2.16803019981171e-09,0.0009683885728009,-0.0047313482500612,0.0,0.0,0.0,-0.0058875973336398,60.0,-0.4017229080200195,-0.0,-6.39382236045094e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.088027582038194e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,9.570146357873456e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,7.068485138006508e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,9.570112160872668e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0004539634974207,287.5003967285156,294.1499938964844,286.2987670898437,283.973876953125,288.68133544921875,286.8890991210937,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390784692,2.16803019981171e-09,0.0009683885728009,-0.0047313482500612,0.0,0.0,0.0,-0.0058875973336398,60.0,-0.4017229080200195,-0.0,-6.39382236045094e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.08474758034572e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,9.566692460794002e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,7.065934187266976e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,9.566658263793217e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,0.0004537996719591,287.4974670410156,294.1499938964844,286.255615234375,283.95556640625,288.6603698730469,286.868896484375,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680408984422,2.1271171490866436e-09,0.0009680387447588,-0.0046241404488682,0.0,0.0,0.0,-0.0058673154562711,60.0,-0.4295796155929565,-0.0,-6.389203122125764e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.081591997528447e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,9.563369530951604e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,7.063480006763712e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,9.563335333950818e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,0.0004536420747172,287.4945678710937,294.1499938964844,286.21051025390625,283.9366455078125,288.6393127441406,286.8487548828125,286.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677042253315,2.0877508610794844e-09,0.0009677021298557,-0.0045209852978587,0.0,0.0,0.0,-0.0058477995917201,60.0,-0.4580018520355224,-0.0,-6.38475938785632e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,9.076841524802148e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,9.558366582496092e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,7.059785275487229e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,9.558333113091066e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0004534048202913,287.48876953125,294.1499938964844,286.11474609375,283.8970031738281,288.59649658203125,286.8069152832031,286.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671971201896,2.0284676160997606e-09,0.0009671950829215,-0.0043656406924128,0.0,0.0,0.0,-0.0058184098452329,60.0,-0.5189306139945984,-0.0,-6.37807104908461e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,9.076841524802148e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,9.558366582496092e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,7.059785275487229e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,9.558333113091066e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0004534048202913,287.48876953125,294.1499938964844,286.11474609375,283.8970031738281,288.59649658203125,286.8069152832031,286.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671971201896,2.0284676160997606e-09,0.0009671950829215,-0.0043656406924128,0.0,0.0,0.0,-0.0058184098452329,60.0,-0.5189306139945984,-0.0,-6.37807104908461e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,9.075275738723576e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,9.556717122904956e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,7.058566552586854e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,9.556684381095693e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,0.000453326589195,287.4830017089844,294.1499938964844,286.0120849609375,283.8550109863281,288.5526733398437,286.7625427246094,286.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670291910879,2.008855970458967e-09,0.0009670272120274,-0.0043142503127455,0.0,0.0,0.0,-0.0058086863718926,60.0,-0.5848544836044312,-0.0,-6.375859129548189e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,9.075275738723576e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,9.556717122904956e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,7.058566552586854e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,9.556684381095693e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,0.000453326589195,287.4830017089844,294.1499938964844,286.0120849609375,283.8550109863281,288.5526733398437,286.7625427246094,286.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670291910879,2.008855970458967e-09,0.0009670272120274,-0.0043142503127455,0.0,0.0,0.0,-0.0058086863718926,60.0,-0.5848544836044312,-0.0,-6.375859129548189e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.077664435608312e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.55923314904794e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,7.060424832161516e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,9.559200407238676e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,0.0004534459731075,287.477294921875,294.1499938964844,285.9032287597656,283.81072998046875,288.5077819824219,286.7137451171875,286.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672828600741,2.038529345327333e-09,0.000967280822806,-0.0043920064345002,0.0,0.0,0.0,-0.0058233961462974,60.0,-0.6551440954208374,-0.0,-6.379205785833619e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.077664435608312e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.55923314904794e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,7.060424832161516e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,9.559200407238676e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,0.0004534459731075,287.477294921875,294.1499938964844,285.9032287597656,283.81072998046875,288.5077819824219,286.7137451171875,286.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672828600741,2.038529345327333e-09,0.000967280822806,-0.0043920064345002,0.0,0.0,0.0,-0.0058233961462974,60.0,-0.6551440954208374,-0.0,-6.379205785833619e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.084437624551356e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.566365042701364e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,7.065692625474185e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,9.56633302848786e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,0.0004537843342404,287.4716491699219,294.1499938964844,285.7888488769531,283.76434326171875,288.4617004394531,286.6582946777344,286.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680036455392,2.122821252115159e-09,0.0009680014918558,-0.0046128840185701,0.0,0.0,0.0,-0.0058651827275753,60.0,-0.729734480381012,-0.0,-6.38871782143724e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.084437624551356e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.566365042701364e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,7.065692625474185e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,9.56633302848786e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,0.0004537843342404,287.4716491699219,294.1499938964844,285.7888488769531,283.76434326171875,288.4617004394531,286.6582946777344,286.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680036455392,2.122821252115159e-09,0.0009680014918558,-0.0046128840185701,0.0,0.0,0.0,-0.0058651827275753,60.0,-0.729734480381012,-0.0,-6.38871782143724e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,9.08898000488989e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.571148984832688e-05,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,7.069225102895871e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.571116970619188e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,0.0004540112568065,287.4688415527344,294.1499938964844,285.7297668457031,283.7403564453125,288.4382629394531,286.6279602050781,286.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684870601631,2.1793726823204902e-09,0.000968484848272,-0.0047610704787075,0.0,0.0,0.0,-0.005893216934055,60.0,-0.7683303952217102,-0.0,-6.395103469003517e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.094263077713548e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,9.576712182024494e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,7.0733338361606e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476379394531,0.0,0.0,9.576680167810991e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,0.0004542751412373,287.4660339355469,294.1499938964844,285.6695556640625,283.71588134765625,288.4143371582031,286.5940856933594,286.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690498700365,2.245147401325198e-09,0.0009690475999377,-0.0049334247596561,0.0,0.0,0.0,-0.0059258257970213,60.0,-0.8081951141357422,-0.0,-6.402535035476832e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.104940545512365e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.58795499172993e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,7.081638614181429e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.587923705112188e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,0.0004548084980342,287.46044921875,294.1499938964844,285.5460510253906,283.66552734375,288.3656005859375,286.52008056640625,286.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701866656541,2.37808261971395e-09,0.00097018427914,-0.0052817636169493,0.0,0.0,0.0,-0.0059917271137237,60.0,-0.8899512887001038,-0.0,-6.417566567051837e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.104940545512365e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.58795499172993e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,7.081638614181429e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.587923705112188e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,0.0004548084980342,287.46044921875,294.1499938964844,285.5460510253906,283.66552734375,288.3656005859375,286.52008056640625,286.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701866656541,2.37808261971395e-09,0.00097018427914,-0.0052817636169493,0.0,0.0,0.0,-0.0059917271137237,60.0,-0.8899512887001038,-0.0,-6.417566567051837e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.114327986026184e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.59784083534032e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,7.088939310051501e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.59780954872258e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,0.0004552774771582,287.4549255371094,294.1499938964844,285.4189758300781,283.6134338378906,288.3155517578125,286.4374694824219,286.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971186265815,2.494954465248611e-09,0.0009711837628856,-0.0055880090221762,0.0,0.0,0.0,-0.0060496660880744,60.0,-0.9743356108665466,-0.0,-6.43079687279169e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.114327986026184e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.59784083534032e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,7.088939310051501e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.59780954872258e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,0.0004552774771582,287.4549255371094,294.1499938964844,285.4189758300781,283.6134338378906,288.3155517578125,286.4374694824219,286.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971186265815,2.494954465248611e-09,0.0009711837628856,-0.0055880090221762,0.0,0.0,0.0,-0.0060496660880744,60.0,-0.9743356108665466,-0.0,-6.43079687279169e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,9.121591574512422e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.605489321984352e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,7.094589091138914e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,9.605458762962372e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,0.0004556403437163,287.4494323730469,294.1499938964844,285.2890014648437,283.5596923828125,288.2643737792969,286.3482971191406,286.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719595545902,2.585364811125146e-09,0.0009719569934532,-0.005824914202094,0.0,0.0,0.0,-0.0060944869183003,60.0,-1.0606971979141235,-0.0,-6.441040767413142e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,9.121591574512422e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.605489321984352e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,7.094589091138914e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,9.605458762962372e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,0.0004556403437163,287.4494323730469,294.1499938964844,285.2890014648437,283.5596923828125,288.2643737792969,286.3482971191406,286.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719595545902,2.585364811125146e-09,0.0009719569934532,-0.005824914202094,0.0,0.0,0.0,-0.0060944869183003,60.0,-1.0606971979141235,-0.0,-6.441040767413142e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
