time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086580,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,9.11921524675563e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.602986392565072e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,7.09274027030915e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,9.602955833543092e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,0.0004555216291919,287.4440002441406,294.1499938964844,285.1568298339844,283.5045166015625,288.2115783691406,286.2538452148437,286.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971706060227,2.5556652349933984e-09,0.0009717034990899,-0.005747091025114,0.0,0.0,0.0,-0.0060797659680247,60.0,-1.148582100868225,-0.0,-6.437674926473846e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,9.11921524675563e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.602986392565072e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,7.09274027030915e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,9.602955833543092e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,0.0004555216291919,287.4440002441406,294.1499938964844,285.1568298339844,283.5045166015625,288.2115783691406,286.2538452148437,286.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971706060227,2.5556652349933984e-09,0.0009717034990899,-0.005747091025114,0.0,0.0,0.0,-0.0060797659680247,60.0,-1.148582100868225,-0.0,-6.437674926473846e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.112485713558272e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,9.595900337444618e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,7.087506673997268e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,9.5958705060184e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,0.0004551855381578,287.4412841796875,294.1499938964844,285.090087890625,283.4764709472656,288.1846923828125,286.20831298828125,286.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709891164675,2.4717821123232397e-09,0.0009709866717457,-0.0055272881872951,0.0,0.0,0.0,-0.006038183812052,60.0,-1.1923896074295044,-0.0,-6.428172127925792e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,9.10554954316467e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,9.58859600359574e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,7.082111551426351e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,9.58856617216952e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,0.0004548390570562,287.4385986328125,294.1499938964844,285.0230407714844,283.4481201171875,288.157470703125,286.164306640625,286.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970249180682,2.385313946362544e-09,0.0009702467941679,-0.0053007113747298,0.0,0.0,0.0,-0.0059953154996037,60.0,-1.2361209392547607,-0.0,-6.418385112283431e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.089311060961336e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.571496048010886e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,7.06948121660389e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,9.571466216584668e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,0.0004540279333014,287.43328857421875,294.1499938964844,284.88836669921875,283.39068603515625,288.1020812988281,286.0818176269531,286.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968518317677,2.182908742653921e-09,0.0009685161639936,-0.0047703352756798,0.0,0.0,0.0,-0.0058949752710759,60.0,-1.323505401611328,-0.0,-6.395502794021013e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.089311060961336e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.571496048010886e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,7.06948121660389e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,9.571466216584668e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,0.0004540279333014,287.43328857421875,294.1499938964844,284.88836669921875,283.39068603515625,288.1020812988281,286.0818176269531,286.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968518317677,2.182908742653921e-09,0.0009685161639936,-0.0047703352756798,0.0,0.0,0.0,-0.0058949752710759,60.0,-1.323505401611328,-0.0,-6.395502794021013e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,9.071586100617424e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,9.55283030634746e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,7.055694732116535e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,9.552801202517004e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,0.0004531425365712,287.4280090332031,294.1499938964844,284.7534484863281,283.3324279785156,288.0454406738281,286.0077209472656,286.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666288970038,1.961978579601009e-09,0.0009666269179433,-0.004191412590444,0.0,0.0,0.0,-0.0057854503393173,60.0,-1.4105844497680664,-0.0,-6.37057340213687e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,9.071586100617424e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,9.55283030634746e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,7.055694732116535e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,9.552801202517004e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,0.0004531425365712,287.4280090332031,294.1499938964844,284.7534484863281,283.3324279785156,288.0454406738281,286.0077209472656,286.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666288970038,1.961978579601009e-09,0.0009666269179433,-0.004191412590444,0.0,0.0,0.0,-0.0057854503393173,60.0,-1.4105844497680664,-0.0,-6.37057340213687e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.056242561200634e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.536672587273642e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,7.043760706437752e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,9.536643483443186e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,0.0004523761163,287.4228210449219,294.1499938964844,284.6189270019531,283.27362060546875,287.9876403808594,285.94158935546875,286.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649930289015,1.7707243449294195e-09,0.0009649912826716,-0.0036902488209307,0.0,0.0,0.0,-0.005690636113286,60.0,-1.497347354888916,-0.0,-6.349031878016831e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.056242561200634e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.536672587273642e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,7.043760706437752e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,9.536643483443186e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,0.0004523761163,287.4228210449219,294.1499938964844,284.6189270019531,283.27362060546875,287.9876403808594,285.94158935546875,286.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649930289015,1.7707243449294195e-09,0.0009649912826716,-0.0036902488209307,0.0,0.0,0.0,-0.005690636113286,60.0,-1.497347354888916,-0.0,-6.349031878016831e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,9.050221706274896e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.530332317808644e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,7.039077900117263e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.530303941573948e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,0.0004520754155237,287.419921875,294.1499938964844,284.5440368652344,283.24053955078125,287.9547119140625,285.9073181152344,286.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643509401939,1.6956669401935187e-09,0.0009643492521718,-0.0034935674630105,0.0,0.0,0.0,-0.0056534255854785,60.0,-1.545883059501648,-0.0,-6.340587788145059e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.047038474818692e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.526980284135787e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,7.036601891741157e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.526951907901092e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,0.0004519164212979,287.41766357421875,294.1499938964844,284.4854736328125,283.2145080566406,287.9285888671875,285.8807067871094,286.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640114731155,1.6559729143494902e-09,0.000964009843301,-0.0033895522356033,0.0,0.0,0.0,-0.0056337476707994,60.0,-1.584047794342041,-0.0,-6.336124158679013e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,9.046025661518796e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.52591362874955e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,7.03581390553154e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,9.525885252514854e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,0.0004518658388406,287.41510009765625,294.1499938964844,284.4193725585937,283.1849060058594,287.8985900878906,285.8502502441406,286.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639028576202,1.6433118199543622e-09,0.0009639012278057,-0.0033563752658665,0.0,0.0,0.0,-0.005627469625324,60.0,-1.627477526664734,-0.0,-6.334700941579285e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,9.047398634720594e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.527359361527488e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,7.036882016109303e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,9.527331712888554e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,0.0004519344365689,287.4125671386719,294.1499938964844,284.3537902832031,283.1553649902344,287.8683166503906,285.8184509277344,286.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640486678108,1.6603778352219931e-09,0.0009640469797886,-0.003401095746085,0.0,0.0,0.0,-0.0056359288282692,60.0,-1.6709948778152466,-0.0,-6.336620117508573e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.05593260540627e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.536346624372528e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,7.043519144644961e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,9.536318248137832e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,0.0004523607494775,287.4075012207031,294.1499938964844,284.2244873046875,283.0964660644531,287.8068542480469,285.74774169921875,286.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096495723119,1.766623958232571e-09,0.0009649554849602,-0.0036795048508793,0.0,0.0,0.0,-0.0056885997764766,60.0,-1.7581181526184082,-0.0,-6.348570735781324e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.05593260540627e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.536346624372528e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,7.043519144644961e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,9.536318248137832e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,0.0004523607494775,287.4075012207031,294.1499938964844,284.2244873046875,283.0964660644531,287.8068542480469,285.74774169921875,286.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096495723119,1.766623958232571e-09,0.0009649554849602,-0.0036795048508793,0.0,0.0,0.0,-0.0056885997764766,60.0,-1.7581181526184082,-0.0,-6.348570735781324e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,9.067611244972797e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.548643720336258e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,7.052602450130507e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,9.548616071697325e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,0.0004529441066551,287.4024658203125,294.1499938964844,284.0982360839844,283.0381774902344,287.7440185546875,285.66265869140625,286.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662008960731,1.912043856577838e-09,0.0009661990334279,-0.0040605645626783,0.0,0.0,0.0,-0.0057606906630098,60.0,-1.8444887399673464,-0.0,-6.36494590366965e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,9.067611244972797e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.548643720336258e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,7.052602450130507e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,9.548616071697325e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,0.0004529441066551,287.4024658203125,294.1499938964844,284.0982360839844,283.0381774902344,287.7440185546875,285.66265869140625,286.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662008960731,1.912043856577838e-09,0.0009661990334279,-0.0040605645626783,0.0,0.0,0.0,-0.0057606906630098,60.0,-1.8444887399673464,-0.0,-6.36494590366965e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.076276182895526e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,9.557768498780206e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,7.059341442072764e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,9.557740850141272e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,0.0004533769679255,287.3974914550781,294.1499938964844,283.9757385253906,282.98077392578125,287.6802062988281,285.5680847167969,286.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671236621215,2.0199220074346162e-09,0.0009671216830611,-0.0043432479724287,0.0,0.0,0.0,-0.0058141718618571,60.0,-1.9288442134857176,-0.0,-6.377106842592184e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.076276182895526e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,9.557768498780206e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,7.059341442072764e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,9.557740850141272e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,0.0004533769679255,287.3974914550781,294.1499938964844,283.9757385253906,282.98077392578125,287.6802062988281,285.5680847167969,286.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671236621215,2.0199220074346162e-09,0.0009671216830611,-0.0043432479724287,0.0,0.0,0.0,-0.0058141718618571,60.0,-1.9288442134857176,-0.0,-6.377106842592184e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,9.07888970687054e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.560520993545651e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,7.061374344630167e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.56049407250248e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,0.0004535075568128,287.3925476074219,294.1499938964844,283.85760498046875,282.9245910644531,287.6153869628906,285.4687194824219,286.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674017201177,2.052409797670407e-09,0.0009673996828496,-0.0044283783063292,0.0,0.0,0.0,-0.0058302781544625,60.0,-2.0096116065979004,-0.0,-6.380771822023236e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,9.07888970687054e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.560520993545651e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,7.061374344630167e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.56049407250248e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,0.0004535075568128,287.3925476074219,294.1499938964844,283.85760498046875,282.9245910644531,287.6153869628906,285.4687194824219,286.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674017201177,2.052409797670407e-09,0.0009673996828496,-0.0044283783063292,0.0,0.0,0.0,-0.0058302781544625,60.0,-2.0096116065979004,-0.0,-6.380771822023236e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,9.07885914784856e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.560488251736388e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,7.06135033397004e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,9.560462058288977e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,0.0004535060434136,287.3901062011719,294.1499938964844,283.8003845214844,282.8970947265625,287.5826721191406,285.41864013671875,286.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673984022811,2.051991687679333e-09,0.0009673963650129,-0.0044272821396589,0.0,0.0,0.0,-0.0058300723321735,60.0,-2.048630714416504,-0.0,-6.38072421565994e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.078474977286533e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.56008370849304e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,7.061051292112097e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,9.560057515045628e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,0.0004534868639893,287.3876647949219,294.1499938964844,283.7445373535156,282.8699951171875,287.5496826171875,285.3686218261719,286.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673569002188,2.047165992280497e-09,0.0009673548629507,-0.004414637107402,0.0,0.0,0.0,-0.0058276788331568,60.0,-2.08634090423584,-0.0,-6.380179939924346e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.078666334971786e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,9.560285252518952e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,7.061200449243188e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.56025905907154e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,0.0004534964391496,287.3828125,294.1499938964844,283.6371765136719,282.8173217773437,287.4833374023437,285.2682189941406,286.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673765744082,2.049472813681064e-09,0.0009673745371401,-0.0044206823222339,0.0,0.0,0.0,-0.0058288220316171,60.0,-2.1596450805664062,-0.0,-6.38044070910837e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.078666334971786e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,9.560285252518952e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,7.061200449243188e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.56025905907154e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,0.0004534964391496,287.3828125,294.1499938964844,283.6371765136719,282.8173217773437,287.4833374023437,285.2682189941406,286.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673765744082,2.049472813681064e-09,0.0009673745371401,-0.0044206823222339,0.0,0.0,0.0,-0.0058288220316171,60.0,-2.1596450805664062,-0.0,-6.38044070910837e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,9.08147485461086e-05,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.563242201693356e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,7.063383964123204e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.563216008245944e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,0.0004536367487162,287.3780212402344,294.1499938964844,283.5361633300781,282.7669677734375,287.4162902832031,285.1649780273437,286.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676750632934,2.084383998735006e-09,0.0009676729678176,-0.0045121638104319,0.0,0.0,0.0,-0.0058461287990212,60.0,-2.228731155395508,-0.0,-6.384379958035424e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,9.08147485461086e-05,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.563242201693356e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,7.063383964123204e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.563216008245944e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,0.0004536367487162,287.3780212402344,294.1499938964844,283.5361633300781,282.7669677734375,287.4162902832031,285.1649780273437,286.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676750632934,2.084383998735006e-09,0.0009676729678176,-0.0045121638104319,0.0,0.0,0.0,-0.0058461287990212,60.0,-2.228731155395508,-0.0,-6.384379958035424e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.07435460248962e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.55574432737194e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,7.05784623278305e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.55571886152029e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,0.000453281099908,287.373291015625,294.1499938964844,283.4422302246094,282.71923828125,287.34881591796875,285.06756591796875,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669161518104,1.9955994634557332e-09,0.0009669141727499,-0.0042795124463737,0.0,0.0,0.0,-0.00580211635679,60.0,-2.2925682067871094,-0.0,-6.37436414763215e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.07435460248962e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.55574432737194e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,7.05784623278305e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.55571886152029e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,0.000453281099908,287.373291015625,294.1499938964844,283.4422302246094,282.71923828125,287.34881591796875,285.06756591796875,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669161518104,1.9955994634557332e-09,0.0009669141727499,-0.0042795124463737,0.0,0.0,0.0,-0.00580211635679,60.0,-2.2925682067871094,-0.0,-6.37436414763215e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.068411600310355e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.54948554863222e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,7.053223089314997e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.54946008278057e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,0.0004529842408373,287.3702697753906,294.1499938964844,283.3860778808594,282.6902770996094,287.30548095703125,285.0105895996094,286.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662823867984,1.921502512658435e-09,0.0009662804659456,-0.0040853493846952,0.0,0.0,0.0,-0.005765383131802,60.0,-2.329789638519287,-0.0,-6.36601171777329e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.065692574949936e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,9.546622459311038e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,7.051108696032315e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.546596993459389e-05,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,0.0004528484132606,287.3685913085937,294.1499938964844,283.35595703125,282.674560546875,287.28106689453125,284.9794311523437,286.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965992512647,1.887600742378481e-09,0.0009659905917942,-0.0039965128526091,0.0,0.0,0.0,-0.0057485764846205,60.0,-2.349944591522217,-0.0,-6.362191840025845e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,9.06269924598746e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,9.543470514472574e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,7.048780389595777e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.543445048620924e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,0.0004526989068835,287.36627197265625,294.1499938964844,283.31591796875,282.6534729003906,287.2471618652344,284.9371337890625,286.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656731272116,1.850270159309275e-09,0.0009656713227741,-0.003898691618815,0.0,0.0,0.0,-0.0057300697080791,60.0,-2.3770453929901123,-0.0,-6.357986848115615e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.059987496584654e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.540614701109008e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,7.046671089483425e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.54058996285312e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,0.0004525634867604,287.36395263671875,294.1499938964844,283.278076171875,282.63330078125,287.21319580078125,284.896728515625,286.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653840097598,1.8164522108676806e-09,0.0009653822053223,-0.0038100746460258,0.0,0.0,0.0,-0.0057133049704134,60.0,-2.402344226837158,-0.0,-6.354179049594677e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.05484048416838e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.535194840282202e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,7.042667857604101e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.535170102026314e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,0.000452306412626,287.3593444824219,294.1499938964844,283.2091979980469,282.5957946777344,287.14532470703125,284.8191833496094,286.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648348204791,1.75225445264715e-09,0.0009648330742493,-0.0036418503150343,0.0,0.0,0.0,-0.0056814784184098,60.0,-2.449259996414185,-0.0,-6.346953540514734e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.05484048416838e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.535194840282202e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,7.042667857604101e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.535170102026314e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,0.000452306412626,287.3593444824219,294.1499938964844,283.2091979980469,282.5957946777344,287.14532470703125,284.8191833496094,286.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648348204791,1.75225445264715e-09,0.0009648330742493,-0.0036418503150343,0.0,0.0,0.0,-0.0056814784184098,60.0,-2.449259996414185,-0.0,-6.346953540514734e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.049917571246624e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.530010720482096e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,7.038839248707518e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,9.529985982226208e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,0.0004520605143625,287.35479736328125,294.1499938964844,283.1499938964844,282.5624389648437,287.0776062011719,284.7471008300781,286.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.690848461244343e-09,0.0009643079829402,-0.0034809410572052,0.0,0.0,0.0,-0.0056510367430746,60.0,-2.490180730819702,-0.0,-6.340045644037673e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.049917571246624e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.530010720482096e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,7.038839248707518e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,9.529985982226208e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,0.0004520605143625,287.35479736328125,294.1499938964844,283.1499938964844,282.5624389648437,287.0776062011719,284.7471008300781,286.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.690848461244343e-09,0.0009643079829402,-0.0034809410572052,0.0,0.0,0.0,-0.0056510367430746,60.0,-2.490180730819702,-0.0,-6.340045644037673e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.045049228006974e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.52488335315138e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,7.035052112769336e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.524859342491254e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,0.0004518173227552,287.35028076171875,294.1499938964844,283.09649658203125,282.5314636230469,287.0101928710937,284.6801452636719,286.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963790284004,1.6301179295297175e-09,0.0009637886541895,-0.0033218015450984,0.0,0.0,0.0,-0.005620929878205,60.0,-2.526151180267334,-0.0,-6.333218038889754e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
