time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088920,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.045049228006974e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.52488335315138e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,7.035052112769336e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.524859342491254e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,0.0004518173227552,287.35028076171875,294.1499938964844,283.09649658203125,282.5314636230469,287.0101928710937,284.6801452636719,286.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963790284004,1.6301179295297175e-09,0.0009637886541895,-0.0033218015450984,0.0,0.0,0.0,-0.005620929878205,60.0,-2.526151180267334,-0.0,-6.333218038889754e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,9.040347504196689e-05,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.519932063994928e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,7.031395216472447e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.519908053334802e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.0004515824839472,287.3457946777344,294.1499938964844,283.04425048828125,282.5008850097656,286.9430236816406,284.61773681640625,286.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632887085899,1.571469399053171e-09,0.0009632871369831,-0.0031681172549724,0.0,0.0,0.0,-0.0055918553844094,60.0,-2.559884548187256,-0.0,-6.326627755015579e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,9.040347504196689e-05,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.519932063994928e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,7.031395216472447e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.519908053334802e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.0004515824839472,287.3457946777344,294.1499938964844,283.04425048828125,282.5008850097656,286.9430236816406,284.61773681640625,286.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632887085899,1.571469399053171e-09,0.0009632871369831,-0.0031681172549724,0.0,0.0,0.0,-0.0055918553844094,60.0,-2.559884548187256,-0.0,-6.326627755015579e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.038007556227968e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.517467697151004e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,7.029574771877378e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.51744441408664e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004514656029641,287.3435974121094,294.1499938964844,283.01861572265625,282.4857482910156,286.9095458984375,284.5878601074219,286.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630389395169,1.542283301070313e-09,0.0009630373679101,-0.0030916372779756,0.0,0.0,0.0,-0.0055773854255676,60.0,-2.5762667655944824,-0.0,-6.323349310832782e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.036990377353504e-05,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.516396676190196e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,7.028783875284716e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.516373393125832e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.00045141481678,287.34136962890625,294.1499938964844,282.9932556152344,282.470703125,286.8761901855469,284.5589599609375,286.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962930440437,1.529574689129731e-09,0.0009629289270378,-0.0030583352781832,0.0,0.0,0.0,-0.0055710864253342,60.0,-2.592420816421509,-0.0,-6.321922541019377e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.032739762915298e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,9.511920507065952e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,7.025477680144832e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,9.511897224001586e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,0.0004512025043368,287.3370056152344,294.1499938964844,282.9435119628906,282.4408874511719,286.8097229003906,284.5047302246094,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624768863432,1.4765488831613991e-09,0.0009624754311516,-0.0029193849768489,0.0,0.0,0.0,-0.0055447989143431,60.0,-2.623854875564575,-0.0,-6.315968903436442e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.032739762915298e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,9.511920507065952e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,7.025477680144832e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,9.511897224001586e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,0.0004512025043368,287.3370056152344,294.1499938964844,282.9435119628906,282.4408874511719,286.8097229003906,284.5047302246094,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624768863432,1.4765488831613991e-09,0.0009624754311516,-0.0029193849768489,0.0,0.0,0.0,-0.0055447989143431,60.0,-2.623854875564575,-0.0,-6.315968903436442e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.023407619679348e-05,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.502093598712236e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,7.018219184828922e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.502071043243632e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,0.0004507363773882,287.3326721191406,294.1499938964844,282.8949584960937,282.4114074707031,286.7435913085937,284.4587097167969,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614823502488,1.3602200477080822e-09,0.0009614809532649,-0.002614552155137,0.0,0.0,0.0,-0.0054871309548616,60.0,-2.653498411178589,-0.0,-6.302918365008736e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.023407619679348e-05,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.502093598712236e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,7.018219184828922e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.502071043243632e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,0.0004507363773882,287.3326721191406,294.1499938964844,282.8949584960937,282.4114074707031,286.7435913085937,284.4587097167969,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614823502488,1.3602200477080822e-09,0.0009614809532649,-0.002614552155137,0.0,0.0,0.0,-0.0054871309548616,60.0,-2.653498411178589,-0.0,-6.302918365008736e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.011329530039802e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.489374497206882e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,7.00882519595325e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.489351941738278e-05,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0004501330840867,287.3099975585937,294.1499938964844,282.84765625,282.3822326660156,286.6719055175781,284.4196472167969,286.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441945632919,1.2938132787354562e-09,0.0010441932827234,-0.0023572575300931,0.0,0.0,0.0,-0.005872827488929,60.0,-2.872305393218994,-0.0,-6.286049369919057e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.011329530039802e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.489374497206882e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,7.00882519595325e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.489351941738278e-05,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0004501330840867,287.3099975585937,294.1499938964844,282.84765625,282.3822326660156,286.6719055175781,284.4196472167969,286.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441945632919,1.2938132787354562e-09,0.0010441932827234,-0.0023572575300931,0.0,0.0,0.0,-0.005872827488929,60.0,-2.872305393218994,-0.0,-6.286049369919057e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.009469795273616e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.487415809417143e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,7.007378007983789e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.48739325394854e-05,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,0.0004500401846598,287.3069763183594,294.1499938964844,282.8143310546875,282.3614501953125,286.6253356933594,284.3942565917969,286.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599963086657,1.1864594862132092e-09,0.0009599950863048,-0.0021592220291495,0.0,0.0,0.0,-0.0054009901359677,60.0,-2.755789995193481,-0.0,-6.28344949404891e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.007315384224056e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.48514716583304e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,7.005702354945242e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.485124610364436e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,0.0004499325586948,287.3057861328125,294.1499938964844,282.8015441894531,282.3533935546875,286.6070556640625,284.3853454589844,286.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597660973668,1.1595945315079348e-09,0.0009597649332135,-0.0020888247527182,0.0,0.0,0.0,-0.0053876698948442,60.0,-2.7428579330444336,-0.0,-6.280442477191174e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.003338345792145e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.480959124630316e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,7.002609345363453e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.480937296757476e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0004497339250519,287.3037414550781,294.1499938964844,282.7789306640625,282.3390808105469,286.5746459960937,284.3711242675781,286.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009557424345985,1.106411073870106e-09,0.0009557413286529,-0.0019530287245288,0.0,0.0,0.0,-0.0053433654829859,60.0,-2.7348296642303467,-0.0,-6.274894559510359e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.00311570148915e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.48072411119938e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,7.002435449976474e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,9.480702283326536e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,0.0004497227782849,287.3007507324219,294.1499938964844,282.7566223144531,282.3248291015625,286.54571533203125,284.3575744628906,286.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008430068846791,9.90713178161684e-10,0.0008430058951489,-0.0017615932738408,0.0,0.0,0.0,-0.004724308848381,60.0,-2.5883445739746094,-0.0,-6.274580499621153e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,4.850522236665711e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,5.1078390242764726e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,3.772635318455286e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,5.10782738274429e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0002422928519081,287.3089294433594,294.1499938964844,282.7128601074219,282.2965393066406,286.49713134765625,284.3349609375,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006289632292464,7.543736746384863e-10,0.0006289624725468,-0.0013542977394536,0.0,0.0,0.0,-0.0035236771218478,60.0,-2.156149387359619,-0.0,-1.8212757524338485e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,4.850522236665711e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,5.1078390242764726e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,3.772635318455286e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,5.10782738274429e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0002422928519081,287.3089294433594,294.1499938964844,282.7128601074219,282.2965393066406,286.49713134765625,284.3349609375,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006289632292464,7.543736746384863e-10,0.0006289624725468,-0.0013542977394536,0.0,0.0,0.0,-0.0035236771218478,60.0,-2.156149387359619,-0.0,-1.8212757524338485e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.03629552340135e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.515663987258448e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,7.02824181644246e-05,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.515642159385608e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.0004513802123256,287.3363647460937,294.1499938964844,282.6703186035156,282.2684936523437,286.4656982421875,284.3542175292969,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,0.0004883420187979,6.699597820958303e-11,-0.0004883420770056,-0.0006644756067544,0.0,0.0,0.0,0.0023858812637627,60.0,-1.5106801986694336,-0.0,-6.32090291219356e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.03629552340135e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.515663987258448e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,7.02824181644246e-05,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.515642159385608e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.0004513802123256,287.3363647460937,294.1499938964844,282.6703186035156,282.2684936523437,286.4656982421875,284.3542175292969,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,0.0004883420187979,6.699597820958303e-11,-0.0004883420770056,-0.0006644756067544,0.0,0.0,0.0,0.0023858812637627,60.0,-1.5106801986694336,-0.0,-6.32090291219356e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,3.388306504348293e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,3.5680539440363646e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,2.635354212543461e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,3.568045576685108e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0001692523946985,287.3366394042969,294.1499938964844,282.62890625,282.2406921386719,286.4478454589844,284.34625244140625,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003610533312894,4.5158360384434094e-10,0.0003610528656281,-0.0008261680486612,0.0,0.0,0.0,-0.0020337107125669,60.0,-1.1992573738098145,-0.0,-8.887173663651993e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,3.388306504348293e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,3.5680539440363646e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,2.635354212543461e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,3.568045576685108e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0001692523946985,287.3366394042969,294.1499938964844,282.62890625,282.2406921386719,286.4478454589844,284.34625244140625,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003610533312894,4.5158360384434094e-10,0.0003610528656281,-0.0008261680486612,0.0,0.0,0.0,-0.0020337107125669,60.0,-1.1992573738098145,-0.0,-8.887173663651993e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,3.178279439453036e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,3.3468848414486274e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,2.471999505360145e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,3.3468772016931325e-05,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,0.000158761133207,287.3411560058594,294.1499938964844,282.5886535644531,282.21307373046875,286.4349060058594,284.3426208496094,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003313446650281,4.162516442640651e-10,0.0003313442575745,-0.0007629884057678,0.0,0.0,0.0,-0.0018674897728487,60.0,-1.0304585695266724,-0.0,-7.81956011053353e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,3.178279439453036e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,3.3468848414486274e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,2.471999505360145e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,3.3468772016931325e-05,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,0.000158761133207,287.3411560058594,294.1499938964844,282.5886535644531,282.21307373046875,286.4349060058594,284.3426208496094,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003313446650281,4.162516442640651e-10,0.0003313442575745,-0.0007629884057678,0.0,0.0,0.0,-0.0018674897728487,60.0,-1.0304585695266724,-0.0,-7.81956011053353e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,3.0914183298591524e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,3.255415867897682e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,2.404440783720929e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,3.255408228142187e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.000154422246851,287.3428955078125,294.1499938964844,282.5689697265625,282.1993408203125,286.42852783203125,284.341552734375,286.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003294029156677,4.12000766836229e-10,0.0003294025082141,-0.0007537544588558,0.0,0.0,0.0,-0.0018554348498582,60.0,-1.0078072547912598,-0.0,-7.397988888158124e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,3.0647890525870025e-05,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,3.2273735996568576e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,2.3837288608774543e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,3.2273663236992434e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,0.00015309205628,287.3451843261719,294.1499938964844,282.549560546875,282.1856689453125,286.42242431640625,284.340576171875,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003248793655075,4.067630399173794e-10,0.0003248789580538,-0.0007445078808814,0.0,0.0,0.0,-0.0018302125390619,60.0,-0.9927932620048524,-0.0,-7.271085067372951e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,2.887650771299377e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,3.0408384191105146e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,2.245954601676204e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,3.0408315069507807e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,0.0001442436769139,287.3478088378906,294.1499938964844,282.5115966796875,282.1584167480469,286.4109802246094,284.3397216796875,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003076909633819,3.84844406342566e-10,0.0003076905850321,-0.0007040719501674,0.0,0.0,0.0,-0.0017331370618194,60.0,-0.9567073583602904,-0.0,-6.4548677514153505e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,2.887650771299377e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,3.0408384191105146e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,2.245954601676204e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,3.0408315069507807e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,0.0001442436769139,287.3478088378906,294.1499938964844,282.5115966796875,282.1584167480469,286.4109802246094,284.3397216796875,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003076909633819,3.84844406342566e-10,0.0003076905850321,-0.0007040719501674,0.0,0.0,0.0,-0.0017331370618194,60.0,-0.9567073583602904,-0.0,-6.4548677514153505e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,2.552508703956846e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,2.6879173674387857e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,1.985288145078812e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,2.687911364773754e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.0001275026879739,287.35211181640625,294.1499938964844,282.4747314453125,282.1313171386719,286.4017639160156,284.34100341796875,286.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002767964324448,3.4500305390317005e-10,0.0002767960831988,-0.0006302228430286,0.0,0.0,0.0,-0.0015583805507048,60.0,-0.8880993723869324,-0.0,-5.043504724966397e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,2.552508703956846e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,2.6879173674387857e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,1.985288145078812e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,2.687911364773754e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.0001275026879739,287.35211181640625,294.1499938964844,282.4747314453125,282.1313171386719,286.4017639160156,284.34100341796875,286.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002767964324448,3.4500305390317005e-10,0.0002767960831988,-0.0006302228430286,0.0,0.0,0.0,-0.0015583805507048,60.0,-0.8880993723869324,-0.0,-5.043504724966397e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.0504281565081328e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,2.1592019038507715e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,1.594780223967973e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,2.159196992579382e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,0.0001024228113237,287.3548889160156,294.1499938964844,282.4389953613281,282.1043395996094,286.3948974609375,284.3428649902344,286.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002170247025787,2.718064939788434e-10,0.0002170244406443,-0.0004975596093572,0.0,0.0,0.0,-0.0012226613471284,60.0,-0.7162667512893677,-0.0,-3.2545202088840597e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,2.0504281565081328e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,2.1592019038507715e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,1.594780223967973e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,2.159196992579382e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,0.0001024228113237,287.3548889160156,294.1499938964844,282.4389953613281,282.1043395996094,286.3948974609375,284.3428649902344,286.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002170247025787,2.718064939788434e-10,0.0002170244406443,-0.0004975596093572,0.0,0.0,0.0,-0.0012226613471284,60.0,-0.7162667512893677,-0.0,-3.2545202088840597e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,1.56458409037441e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,1.647584213060327e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,1.216900909639662e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,1.6475803931825794e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,7.815397111698985e-05,287.3554382324219,294.1499938964844,282.4112243652344,282.0828552246094,286.3920593261719,284.3461608886719,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001667142496444,2.0851738391503003e-10,0.0001667140313657,-0.0003814818046521,0.0,0.0,0.0,-0.000939053716138,60.0,-0.6046292185783386,-0.0,-1.894940870883488e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,1.4560821000486612e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,1.5333262126659974e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,1.132510351453675e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.5333227565861307e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,7.273408846231177e-05,287.3558044433594,294.1499938964844,282.4043884277344,282.0774841308594,286.39166259765625,284.34686279296875,286.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551528985146,1.9405704820840686e-10,0.0001551527093397,-0.0003550266555976,0.0,0.0,0.0,-0.0008739319746382,60.0,-0.5718896389007568,-0.0,-1.641230484850098e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,1.1959897165070288e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,1.2594360669027084e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.302159014623612e-06,297.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,1.2594332474691328e-05,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,5.974197483737953e-05,287.3567199707031,294.1499938964844,282.3874816894531,282.0640869140625,286.390869140625,284.3485107421875,286.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274387905141,1.5939366493356028e-10,0.000127438630443,-0.0002916101366281,0.0,0.0,0.0,-0.0007178261876106,60.0,-0.4892512559890747,-0.0,-1.1072679440005118e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.705971024231984e-06,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,1.0220865988230798e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,7.5491020652407315e-06,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,1.0220842341368552e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,4.848318349104375e-05,287.3573303222656,294.1499938964844,282.370849609375,282.0507202148437,286.3904113769531,284.3497314453125,286.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034222950693,1.2935506832345567e-10,0.000103422164102,-0.0002366545522818,0.0,0.0,0.0,-0.000582548091188,60.0,-0.4107906818389892,-0.0,-7.292489390131607e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,6.209897037479095e-06,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,6.539327841892373e-06,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,4.829928457183996e-06,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,6.5393128352297936e-06,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,3.1019622838357463e-05,287.3578796386719,294.1499938964844,282.33837890625,282.0240173339844,286.3899230957031,284.3511962890625,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.616979953832924e-05,8.276163782072743e-11,6.616971950279549e-05,-0.0001514120522188,0.0,0.0,0.0,-0.000372715468984,60.0,-0.2798931896686554,-0.0,-2.985153235712801e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,6.209897037479095e-06,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,6.539327841892373e-06,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,4.829928457183996e-06,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,6.5393128352297936e-06,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,3.1019622838357463e-05,287.3578796386719,294.1499938964844,282.33837890625,282.0240173339844,286.3899230957031,284.3511962890625,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.616979953832924e-05,8.276163782072743e-11,6.616971950279549e-05,-0.0001514120522188,0.0,0.0,0.0,-0.000372715468984,60.0,-0.2798931896686554,-0.0,-2.985153235712801e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,4.157961484452244e-06,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,4.378538505989127e-06,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,3.233975803595968e-06,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,4.378528501547407e-06,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,2.0769814000232145e-05,287.35797119140625,294.1499938964844,282.3070068359375,281.9973449707031,286.3897399902344,284.351806640625,286.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.430528497323394e-05,5.541468325875876e-11,4.430522676557303e-05,-0.0001013809232972,0.0,0.0,0.0,-0.0002495589433237,60.0,-0.1928357034921646,-0.0,-1.3383162633662238e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,4.157961484452244e-06,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,4.378538505989127e-06,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,3.233975803595968e-06,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,4.378528501547407e-06,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,2.0769814000232145e-05,287.35797119140625,294.1499938964844,282.3070068359375,281.9973449707031,286.3897399902344,284.351806640625,286.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.430528497323394e-05,5.541468325875876e-11,4.430522676557303e-05,-0.0001013809232972,0.0,0.0,0.0,-0.0002495589433237,60.0,-0.1928357034921646,-0.0,-1.3383162633662238e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
