time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091260,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,3.008240128110629e-06,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,3.1678250707045663e-06,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,2.339746515644947e-06,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,3.167817794746952e-06,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,1.5026735127321444e-05,287.3581237792969,294.1499938964844,282.2767028808594,281.970703125,286.3896484375,284.3521423339844,286.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2054314942797646e-05,4.009184650932696e-11,3.205427492503077e-05,-7.334787369472906e-05,0.0,0.0,0.0,-0.0001805527572287,60.0,-0.1349622756242752,-0.0,-7.005236668522484e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,3.008240128110629e-06,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,3.1678250707045663e-06,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,2.339746515644947e-06,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,3.167817794746952e-06,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,1.5026735127321444e-05,287.3581237792969,294.1499938964844,282.2767028808594,281.970703125,286.3896484375,284.3521423339844,286.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2054314942797646e-05,4.009184650932696e-11,3.205427492503077e-05,-7.334787369472906e-05,0.0,0.0,0.0,-0.0001805527572287,60.0,-0.1349622756242752,-0.0,-7.005236668522484e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,2.2087428988015745e-06,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,2.32591514759406e-06,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,1.7179141877932125e-06,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,2.3259099179995246e-06,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,1.1033092960133216e-05,287.3581848144531,294.1499938964844,282.2474365234375,281.9440612792969,286.3896179199219,284.3523254394531,286.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3535259970230985e-05,2.943666491117547e-11,2.3535230866400525e-05,-5.385425902204588e-05,0.0,0.0,0.0,-0.0001325673511018,60.0,-0.0974720120429992,-0.0,-3.776488496920472e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,2.2087428988015745e-06,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,2.32591514759406e-06,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,1.7179141877932125e-06,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,2.3259099179995246e-06,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,1.1033092960133216e-05,287.3581848144531,294.1499938964844,282.2474365234375,281.9440612792969,286.3896179199219,284.3523254394531,286.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3535259970230985e-05,2.943666491117547e-11,2.3535230866400525e-05,-5.385425902204588e-05,0.0,0.0,0.0,-0.0001325673511018,60.0,-0.0974720120429992,-0.0,-3.776488496920472e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,1.861456553342577e-06,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,1.960205509021762e-06,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,1.4478021057584556e-06,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,1.960200961548253e-06,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.29833095142385e-06,287.35821533203125,294.1499938964844,282.2331848144531,281.9307556152344,286.3896179199219,284.3523864746094,286.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9835408238577656e-05,2.4808925747077385e-11,1.983538459171541e-05,-4.5387692807707936e-05,0.0,0.0,0.0,-0.0001117270730901,60.0,-0.0820471197366714,-0.0,-2.6822767965062333e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,1.5383909612864954e-06,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,1.6200013988054709e-06,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,1.1965283874815211e-06,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,1.6199977608266636e-06,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,7.684557203901932e-06,287.35821533203125,294.1499938964844,282.2192077636719,281.9174194335937,286.3896179199219,284.3524169921875,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.639276342757512e-05,2.0503102687863265e-11,1.639274341869168e-05,-3.75102463294752e-05,0.0,0.0,0.0,-9.233567107003182e-05,60.0,-0.0691733434796333,-0.0,-1.8320242892166928e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.60864667831629e-07,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,1.0118377531398437e-06,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,7.47340436646482e-07,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,1.0118354794030893e-06,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,4.799702310265275e-06,287.3582458496094,294.1499938964844,282.1920166015625,281.8907165527344,286.3895874023437,284.3524475097656,286.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0238559298159087e-05,1.2805872681709296e-11,1.0238546565233264e-05,-2.34282088058535e-05,0.0,0.0,0.0,-5.767085531260818e-05,60.0,-0.0462265461683273,-0.0,-7.1469739848506456e-12,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.60864667831629e-07,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,1.0118377531398437e-06,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,7.47340436646482e-07,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,1.0118354794030893e-06,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,4.799702310265275e-06,287.3582458496094,294.1499938964844,282.1920166015625,281.8907165527344,286.3895874023437,284.3524475097656,286.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0238559298159087e-05,1.2805872681709296e-11,1.0238546565233264e-05,-2.34282088058535e-05,0.0,0.0,0.0,-5.767085531260818e-05,60.0,-0.0462265461683273,-0.0,-7.1469739848506456e-12,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,5.329071655069129e-07,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,5.611775009128905e-07,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,4.144840772823955e-07,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,5.611761935142567e-07,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,2.6619732125254814e-06,287.3582458496094,294.1499938964844,282.1658630371094,281.86395263671875,286.3895874023437,284.3524780273437,286.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.678473371517612e-06,7.1023248046642165e-12,5.678466550307348e-06,-1.2993643395020626e-05,0.0,0.0,0.0,-3.198521153535694e-05,60.0,-0.0290185902267694,-0.0,-2.198370391975901e-12,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,5.329071655069129e-07,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,5.611775009128905e-07,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,4.144840772823955e-07,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,5.611761935142567e-07,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,2.6619732125254814e-06,287.3582458496094,294.1499938964844,282.1658630371094,281.86395263671875,286.3895874023437,284.3524780273437,286.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.678473371517612e-06,7.1023248046642165e-12,5.678466550307348e-06,-1.2993643395020626e-05,0.0,0.0,0.0,-3.198521153535694e-05,60.0,-0.0290185902267694,-0.0,-2.198370391975901e-12,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.5100919742726546e-07,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.643250240907946e-07,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.952297168372752e-07,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.643244272348966e-07,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2538388318716898e-06,287.3582458496094,294.1499938964844,282.14068603515625,281.8370666503906,286.3895874023437,284.3524780273437,286.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.674699317140039e-06,3.345368036408725e-12,2.6746959065349074e-06,-6.1203004406706896e-06,0.0,0.0,0.0,-1.50658015627414e-05,60.0,-0.0168354045599699,-0.0,-4.877272630904317e-13,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.5100919742726546e-07,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.643250240907946e-07,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.952297168372752e-07,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.643244272348966e-07,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2538388318716898e-06,287.3582458496094,294.1499938964844,282.14068603515625,281.8370666503906,286.3895874023437,284.3524780273437,286.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.674699317140039e-06,3.345368036408725e-12,2.6746959065349074e-06,-6.1203004406706896e-06,0.0,0.0,0.0,-1.50658015627414e-05,60.0,-0.0168354045599699,-0.0,-4.877272630904317e-13,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,1.0551534757041737e-07,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,1.1111285402876093e-07,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,8.206763624230008e-08,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,1.111126053388034e-07,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,5.270693463899079e-07,287.3582458496094,294.1499938964844,282.119384765625,281.8133544921875,286.3895874023437,284.3524780273437,286.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1243813560213312e-06,1.4063160358457338e-12,1.1243798780924408e-06,-2.572808170953067e-06,0.0,0.0,0.0,-6.33329909760505e-06,60.0,-0.0094923321157693,-0.0,-8.61844775233711e-14,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.624449148759596e-08,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,1.013501886859558e-07,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,7.485695618925092e-08,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,1.0134996131228037e-07,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,4.807596383216151e-07,287.3582458496094,294.1499938964844,282.1165466308594,281.8100891113281,286.3895874023437,284.3524780273437,286.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.02559431525151e-06,1.2827589468064617e-12,1.0255930646962952e-06,-2.3467612209060462e-06,0.0,0.0,0.0,-5.776862963102758e-06,60.0,-0.008865431882441,-0.0,-7.170502527246297e-14,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,3.7102601879723807e-08,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,3.90708692066255e-08,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,2.8857630951506508e-08,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,3.907078038878353e-08,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.8533459922309706e-07,287.3582458496094,294.1499938964844,282.1048278808594,281.79656982421875,286.3895874023437,284.3524780273437,286.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.956306784402841e-07,4.947495863515117e-13,3.956301668495145e-07,-9.051107099367072e-07,0.0,0.0,0.0,-2.2284220904111862e-06,60.0,-0.0052696540951728,-0.0,-1.0656302127873014e-14,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.472637028461122e-08,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6038085465529548e-08,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.92316544911364e-08,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.6038026845753848e-08,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2351294742529717e-07,287.3582458496094,294.1499938964844,282.0933837890625,281.7829895019531,286.3895874023437,284.3524780273437,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.636930673816096e-07,3.297442343046936e-13,2.6369275474280585e-07,-6.032460646565596e-07,0.0,0.0,0.0,-1.4852703316137197e-06,60.0,-0.003965379204601,-0.0,-4.732803792563455e-15,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.2657140608117743e-09,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.385908581814533e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.762225143586704e-09,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.38590303069941e-09,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.1317674797339803e-08,287.3582458496094,294.1499938964844,282.0711975097656,281.7557067871094,286.3895874023437,284.3524780273437,286.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4151704636210525e-08,3.0192658811468986e-14,2.4151674438144252e-08,-5.5260279907543015e-08,0.0,0.0,0.0,-1.360458554700017e-07,60.0,-0.0014805819373577,-0.0,-3.973818014352108e-17,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.2657140608117743e-09,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.385908581814533e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.762225143586704e-09,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.38590303069941e-09,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.1317674797339803e-08,287.3582458496094,294.1499938964844,282.0711975097656,281.7557067871094,286.3895874023437,284.3524780273437,286.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4151704636210525e-08,3.0192658811468986e-14,2.4151674438144252e-08,-5.5260279907543015e-08,0.0,0.0,0.0,-1.360458554700017e-07,60.0,-0.0014805819373577,-0.0,-3.973818014352108e-17,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,4.894208371908345e-10,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,5.153842352889626e-10,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,3.8066130803038334e-10,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,5.153830695547864e-10,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,2.4447506241642714e-09,287.3582458496094,294.1499938964844,282.04998779296875,281.7282409667969,286.3895874023437,284.3524780273437,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.262091207214325e-09,6.556567371955634e-15,5.262084545876178e-09,-1.2010170635790018e-08,0.0,0.0,0.0,-2.962769940495492e-08,60.0,-0.0006787666352465,-0.0,-1.854226259072343e-18,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,4.894208371908345e-10,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,5.153842352889626e-10,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,3.8066130803038334e-10,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,5.153830695547864e-10,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,2.4447506241642714e-09,287.3582458496094,294.1499938964844,282.04998779296875,281.7282409667969,286.3895874023437,284.3524780273437,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.262091207214325e-09,6.556567371955634e-15,5.262084545876178e-09,-1.2010170635790018e-08,0.0,0.0,0.0,-2.962769940495492e-08,60.0,-0.0006787666352465,-0.0,-1.854226259072343e-18,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,1.2203540955546544e-10,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,1.2850930042329622e-10,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.491659541671638e-11,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,1.2850900898975226e-10,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,6.095902116420856e-10,287.3582458496094,294.1499938964844,282.0292358398437,281.7006530761719,286.3895874023437,284.3524780273437,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3194783043957159e-09,1.665010017439818e-15,1.319476639061179e-09,-3.0082281110566104e-09,0.0,0.0,0.0,-7.450580596923828e-09,60.0,-0.0003433212114032,-0.0,-1.1528413612212132e-19,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,1.2203540955546544e-10,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,1.2850930042329622e-10,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.491659541671638e-11,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,1.2850900898975226e-10,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,6.095902116420856e-10,287.3582458496094,294.1499938964844,282.0292358398437,281.7006530761719,286.3895874023437,284.3524780273437,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3194783043957159e-09,1.665010017439818e-15,1.319476639061179e-09,-3.0082281110566104e-09,0.0,0.0,0.0,-7.450580596923828e-09,60.0,-0.0003433212114032,-0.0,-1.1528413612212132e-19,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,3.197992912151726e-11,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,3.367644010876525e-11,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,2.48733221519526e-11,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,3.3676363780932306e-11,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.5974586931033483e-10,287.3582458496094,294.1499938964844,282.0083923339844,281.6729431152344,286.3895874023437,284.3524780273437,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.460772779462218e-10,4.1856805420973134e-16,3.4607686161258755e-10,-7.89273202350671e-10,0.0,0.0,0.0,-1.949956640601158e-09,60.0,-0.0001771942479535,-0.0,-7.916856785452664e-21,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,3.197992912151726e-11,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,3.367644010876525e-11,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,2.48733221519526e-11,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,3.3676363780932306e-11,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.5974586931033483e-10,287.3582458496094,294.1499938964844,282.0083923339844,281.6729431152344,286.3895874023437,284.3524780273437,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.460772779462218e-10,4.1856805420973134e-16,3.4607686161258755e-10,-7.89273202350671e-10,0.0,0.0,0.0,-1.949956640601158e-09,60.0,-0.0001771942479535,-0.0,-7.916856785452664e-21,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,1.76529207918108e-11,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,1.85893956478056e-11,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.3730073501749818e-11,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,1.858935401444217e-11,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,8.817971353103359e-11,287.3582458496094,294.1499938964844,281.9979553222656,281.6590576171875,286.3895874023437,284.3524780273437,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9251922278584743e-10,2.27012638449135e-16,1.9251900074124248e-10,-4.3922868120382924e-10,0.0,0.0,0.0,-1.0913936421275139e-09,60.0,-0.0001344479824183,-0.0,-2.4122979750488365e-21,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,1.0233577873997035e-11,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,1.0776461320527451e-11,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,7.959462949846952e-12,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,1.077643703439879e-11,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,5.1118675264971714e-11,287.3582458496094,294.1499938964844,281.98748779296875,281.6451416015625,286.3895874023437,284.3524780273437,286.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0655724219654772e-10,1.2068899979860635e-16,1.0655712423535135e-10,-2.456640169068436e-10,0.0,0.0,0.0,-5.966285243630406e-10,60.0,-0.0001023980221361,-0.0,-8.10686174735355e-22,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.5583944684992588e-12,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941153301318632e-12,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.989865737461738e-12,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.6941092585996973e-12,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-11,287.3582458496094,294.1499938964844,281.966552734375,281.61724853515625,286.3895874023437,284.3524780273437,286.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.5961927052620126e-11,1.9066498230096265e-17,2.5961907970661887e-11,-5.909182865249106e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-5.319534466252662e-05,-0.0,-5.066788592095969e-23,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.5583944684992588e-12,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941153301318632e-12,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.989865737461738e-12,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.6941092585996973e-12,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-11,287.3582458496094,294.1499938964844,281.966552734375,281.61724853515625,286.3895874023437,284.3524780273437,286.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.5961927052620126e-11,1.9066498230096265e-17,2.5961907970661887e-11,-5.909182865249106e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-5.319534466252662e-05,-0.0,-5.066788592095969e-23,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,5.116788611737866e-13,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,5.388230551843509e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,3.979731583343693e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,5.388218625619612e-13,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,2.5559337632485857e-12,287.3582458496094,294.1499938964844,281.945556640625,281.5893249511719,286.3895874023437,284.3524780273437,286.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.762983832149128e-12,-3.880527592251642e-18,7.762988168957818e-12,-1.6962625748462298e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.8359811039990745e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,5.116788611737866e-13,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,5.388230551843509e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,3.979731583343693e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,5.388218625619612e-13,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,2.5559337632485857e-12,287.3582458496094,294.1499938964844,281.945556640625,281.5893249511719,286.3895874023437,284.3524780273437,286.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.762983832149128e-12,-3.880527592251642e-18,7.762988168957818e-12,-1.6962625748462298e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.8359811039990745e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.924560546875,281.5613098144531,286.3895874023437,284.3524780273437,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.563286171861079e-12,-1.0436818202809209e-17,2.5632965802019347e-12,-4.925711748204886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5710300431237556e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.924560546875,281.5613098144531,286.3895874023437,284.3524780273437,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.563286171861079e-12,-1.0436818202809209e-17,2.5632965802019347e-12,-4.925711748204886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5710300431237556e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.9043884277344,281.5343933105469,286.3895874023437,284.3524780273437,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.618943473545188e-12,-1.1055230836463036e-17,2.618954532407347e-12,-3.244234958801884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.446696822124068e-06,-0.0,-5.065663400343807e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.9035339355469,281.53326416015625,286.3895874023437,284.3524780273437,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.618943473545188e-12,-1.1055230836463036e-17,2.618954532407347e-12,-3.244234958801884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.186169336317109e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.8930358886719,281.51922607421875,286.3895874023437,284.3524780273437,286.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096551288024465e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-7.469550837413408e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.8825378417969,281.50518798828125,286.3895874023437,284.3524780273437,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-6.168646450532833e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.8615417480469,281.4770812988281,286.3895874023437,284.3524780273437,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-4.120544872421306e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.8615417480469,281.4770812988281,286.3895874023437,284.3524780273437,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-4.120544872421306e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.8406066894531,281.4489440917969,286.3895874023437,284.3524780273437,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-2.9935679322079523e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
