time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093600,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.8406066894531,281.4489440917969,286.3895874023437,284.3524780273437,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-2.9935679322079523e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.8197021484375,281.4208068847656,286.3895874023437,284.3524780273437,286.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714963921678297e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,-2.341464551136596e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.8197021484375,281.4208068847656,286.3895874023437,284.3524780273437,286.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714963921678297e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,-2.341464551136596e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.7988586425781,281.3926696777344,286.3895874023437,284.3524780273437,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.941508571690065e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.7988586425781,281.3926696777344,286.3895874023437,284.3524780273437,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.941508571690065e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.7884826660156,281.37860107421875,286.3895874023437,284.3524780273437,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.809844548006368e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.7781066894531,281.3645324707031,286.3895874023437,284.3524780273437,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714962267317069e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,-1.6993807321341592e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.7574462890625,281.3363952636719,286.3895874023437,284.3524780273437,286.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096551288024465e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.5042302266010663e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.7574462890625,281.3363952636719,286.3895874023437,284.3524780273437,286.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096551288024465e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.5042302266010663e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.73687744140625,281.3083190917969,286.3895874023437,284.3524780273437,286.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714963921678297e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,-1.3585390661319252e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.73687744140625,281.3083190917969,286.3895874023437,284.3524780273437,286.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714963921678297e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,-1.3585390661319252e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.7164001464844,281.2802734375,286.3895874023437,284.3524780273437,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714963921678297e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,-1.2428605487002642e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.7164001464844,281.2802734375,286.3895874023437,284.3524780273437,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714963921678297e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,-1.2428605487002642e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.69610595703125,281.25225830078125,286.3895874023437,284.3524780273437,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714963094497681e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,-1.1460140285635134e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.69610595703125,281.25225830078125,286.3895874023437,284.3524780273437,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714963094497681e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,-1.1460140285635134e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.6859741210937,281.23828125,286.3895874023437,284.3524780273437,286.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096551288024465e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.818559212551918e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.6759033203125,281.2243347167969,286.3895874023437,284.3524780273437,286.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.518646695330972e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.6558837890625,281.1964416503906,286.3895874023437,284.3524780273437,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-9.996852895710616e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.6558837890625,281.1964416503906,286.3895874023437,284.3524780273437,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-9.996852895710616e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.63604736328125,281.16864013671875,286.3895874023437,284.3524780273437,286.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-6.614350240852218e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.63604736328125,281.16864013671875,286.3895874023437,284.3524780273437,286.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-6.614350240852218e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.61639404296875,281.14093017578125,286.3895874023437,284.3524780273437,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-4.434858055901714e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.61639404296875,281.14093017578125,286.3895874023437,284.3524780273437,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-4.434858055901714e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.596923828125,281.1133117675781,286.3895874023437,284.3524780273437,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-3.037767100977362e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.596923828125,281.1133117675781,286.3895874023437,284.3524780273437,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-3.037767100977362e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.5872497558594,281.0995178222656,286.3895874023437,284.3524780273437,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-2.589490122772986e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.5776672363281,281.0857849121094,286.3895874023437,284.3524780273437,286.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-2.2327997157844948e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.5586242675781,281.0583801269531,286.3895874023437,284.3524780273437,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.6149444945767757e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.5586242675781,281.0583801269531,286.3895874023437,284.3524780273437,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.6149444945767757e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.53985595703125,281.0310974121094,286.3895874023437,284.3524780273437,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.218927877744136e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.53985595703125,281.0310974121094,286.3895874023437,284.3524780273437,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.309655046084385e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.218927877744136e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.5213317871094,281.0039367675781,286.3895874023437,284.3524780273437,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096549633663237e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-9.598353472028975e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.5213317871094,281.0039367675781,286.3895874023437,284.3524780273437,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096549633663237e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-9.598353472028975e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.5030517578125,280.9769287109375,286.3895874023437,284.3524780273437,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096549633663237e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-7.860444384277798e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.5030517578125,280.9769287109375,286.3895874023437,284.3524780273437,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096549633663237e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-7.860444384277798e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.4940185546875,280.9634704589844,286.3895874023437,284.3524780273437,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096549633663237e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-3.9322030715993606e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.4850769042969,280.9500732421875,286.3895874023437,284.3524780273437,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096549633663237e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-3.314211426186376e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.4673767089844,280.9233703613281,286.3895874023437,284.3524780273437,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096549633663237e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-2.243820972580579e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.4673767089844,280.9233703613281,286.3895874023437,284.3524780273437,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096549633663237e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-2.243820972580579e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.45001220703125,280.8968505859375,286.3895874023437,284.3524780273437,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.2478137000009405e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-1.6084319440778927e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.45001220703125,280.8968505859375,286.3895874023437,284.3524780273437,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.2478137000009405e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-1.6084319440778927e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
