time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096060,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.4328308105469,280.87030029296875,286.3895874023437,284.3524780273437,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.563286171861079e-12,-1.0436816548447979e-17,2.5632965802019347e-12,-4.925711748204886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.238968464662321e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.4328308105469,280.87030029296875,286.3895874023437,284.3524780273437,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.563286171861079e-12,-1.0436816548447979e-17,2.5632965802019347e-12,-4.925711748204886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.238968464662321e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.4157409667969,280.8435974121094,286.3895874023437,284.3524780273437,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.2478136172828792e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-4.852074653172167e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.4157409667969,280.8435974121094,286.3895874023437,284.3524780273437,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.2478136172828792e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-4.852074653172167e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.4072265625,280.8302001953125,286.3895874023437,284.3524780273437,286.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.247813534564818e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-6.143256086943438e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.3987121582031,280.8167419433594,286.3895874023437,284.3524780273437,286.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096548806482624e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-7.28134591554408e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.3817749023437,280.7897644042969,286.3895874023437,284.3524780273437,286.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096548806482624e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-4.845107014261885e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.3817749023437,280.7897644042969,286.3895874023437,284.3524780273437,286.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096548806482624e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-4.845107014261885e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.36492919921875,280.7626647949219,286.3895874023437,284.3524780273437,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096547979302013e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-3.292692326795077e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.36492919921875,280.7626647949219,286.3895874023437,284.3524780273437,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096547979302013e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-3.292692326795077e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.3481140136719,280.7354431152344,286.3895874023437,284.3524780273437,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096547979302013e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-2.229588972113561e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.3481140136719,280.7354431152344,286.3895874023437,284.3524780273437,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096547979302013e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-2.229588972113561e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.33135986328125,280.7081298828125,286.3895874023437,284.3524780273437,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096547979302013e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.5203295333776623e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.33135986328125,280.7081298828125,286.3895874023437,284.3524780273437,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096547979302013e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.5203295333776623e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.3230285644531,280.6944580078125,286.3895874023437,284.3524780273437,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096547979302013e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-4.998107669962337e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.3146667480469,280.6807556152344,286.3895874023437,284.3524780273437,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096547979302013e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-8.100500053842552e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.29803466796875,280.6533203125,286.3895874023437,284.3524780273437,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.30965471521214e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-5.373971362132579e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.29803466796875,280.6533203125,286.3895874023437,284.3524780273437,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.30965471521214e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-5.373971362132579e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.28143310546875,280.6258544921875,286.3895874023437,284.3524780273437,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,2.803383176638863e-12,-1.5137866776502208e-17,-2.803367997808448e-12,2.066773184886128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.6380884012032766e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.28143310546875,280.6258544921875,286.3895874023437,284.3524780273437,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,2.803383176638863e-12,-1.5137866776502208e-17,-2.803367997808448e-12,2.066773184886128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.6380884012032766e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.2648620605469,280.5983581542969,286.3895874023437,284.3524780273437,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.30965471521214e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.223345498146955e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.2648620605469,280.5983581542969,286.3895874023437,284.3524780273437,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.30965471521214e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.223345498146955e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.24835205078125,280.57086181640625,286.3895874023437,284.3524780273437,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.30965471521214e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-8.229294508055318e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.24835205078125,280.57086181640625,286.3895874023437,284.3524780273437,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.30965471521214e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-8.229294508055318e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.2400817871094,280.5570983886719,286.3895874023437,284.3524780273437,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.2478133691286956e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-1.0889444638451096e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.2318420410156,280.5433654785156,286.3895874023437,284.3524780273437,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.2478132864106342e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-1.1528636605362408e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.2153625488281,280.515869140625,286.3895874023437,284.3524780273437,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.618943473545188e-12,-1.1055226700559976e-17,2.618954532407347e-12,-3.244234958801884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4299409485829528e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.2153625488281,280.515869140625,286.3895874023437,284.3524780273437,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.618943473545188e-12,-1.1055226700559976e-17,2.618954532407347e-12,-3.244234958801884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4299409485829528e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,1.9898657916718465e-13,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.1988830566406,280.4884338378906,286.3895874023437,284.3524780273437,286.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,2.803383176638863e-12,-1.5137866776502208e-17,-2.803367997808448e-12,2.066773184886128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.717106877360491e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,1.9898657916718465e-13,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.1988830566406,280.4884338378906,286.3895874023437,284.3524780273437,286.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,2.803383176638863e-12,-1.5137866776502208e-17,-2.803367997808448e-12,2.066773184886128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.717106877360491e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.1824035644531,280.4610595703125,286.3895874023437,284.3524780273437,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.30965471521214e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.6614436390227638e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.1824035644531,280.4610595703125,286.3895874023437,284.3524780273437,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.30965471521214e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.6614436390227638e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.1659545898437,280.4337463378906,286.3895874023437,284.3524780273437,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.30965471521214e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.1316361451463308e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.1659545898437,280.4337463378906,286.3895874023437,284.3524780273437,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.30965471521214e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.1316361451463308e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.1577453613281,280.4201354980469,286.3895874023437,284.3524780273437,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.30965471521214e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.344566589978058e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.1495056152344,280.4065246582031,286.3895874023437,284.3524780273437,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.30965471521214e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.5594210708513856e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.133056640625,280.37939453125,286.3895874023437,284.3524780273437,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.30965471521214e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.0629531971062534e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.133056640625,280.37939453125,286.3895874023437,284.3524780273437,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.30965471521214e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.0629531971062534e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.1165771484375,280.3523864746094,286.3895874023437,284.3524780273437,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096546324940788e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-7.290294888662174e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.1165771484375,280.3523864746094,286.3895874023437,284.3524780273437,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096546324940788e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-7.290294888662174e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,-1.9898657916718465e-13,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.1000671386719,280.3255310058594,286.3895874023437,284.3524780273437,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714959785775232e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,-5.0321277740295045e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
