time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098520,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,-1.9898657916718465e-13,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.1000671386719,280.3255310058594,286.3895874023437,284.3524780273437,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714959785775232e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,-5.0321277740295045e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.08355712890625,280.2987976074219,286.3895874023437,284.3524780273437,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,2.7477260917951885e-12,-1.5756280237336655e-17,-2.7477102624434698e-12,3.748249974289131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9281002298375824e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.08355712890625,280.2987976074219,286.3895874023437,284.3524780273437,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,2.7477260917951885e-12,-1.5756280237336655e-17,-2.7477102624434698e-12,3.748249974289131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9281002298375824e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.0752868652344,280.2854919433594,286.3895874023437,284.3524780273437,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,2.7477260917951885e-12,-1.575628189169788e-17,-2.7477102624434698e-12,3.748249974289131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.268322987220017e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.0670166015625,280.2722473144531,286.3895874023437,284.3524780273437,286.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,2.7477260917951885e-12,-1.575628189169788e-17,-2.7477102624434698e-12,3.748249974289131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7286191678067553e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.0504455566406,280.2458801269531,286.3895874023437,284.3524780273437,286.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,2.7477260917951885e-12,-1.575628189169788e-17,-2.7477102624434698e-12,3.748249974289131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.979546575777931e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.0504455566406,280.2458801269531,286.3895874023437,284.3524780273437,286.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,2.7477260917951885e-12,-1.575628189169788e-17,-2.7477102624434698e-12,3.748249974289131e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.979546575777931e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.0338439941406,280.2196960449219,286.3895874023437,284.3524780273437,286.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714962267317069e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,-5.021311721975508e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.0338439941406,280.2196960449219,286.3895874023437,284.3524780273437,286.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714962267317069e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,-5.021311721975508e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.0171813964844,280.1937255859375,286.3895874023437,284.3524780273437,286.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714964748858906e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,1.5404822306663848e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,281.0171813964844,280.1937255859375,286.3895874023437,284.3524780273437,286.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714964748858906e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,1.5404822306663848e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.00048828125,280.1679992675781,286.3895874023437,284.3524780273437,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096552942385689e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,5.979757702334609e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,281.00048828125,280.1679992675781,286.3895874023437,284.3524780273437,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096552942385689e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,5.979757702334609e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.9920959472656,280.1552429199219,286.3895874023437,284.3524780273437,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714966403220133e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,-3.755292482310324e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.98370361328125,280.1425170898437,286.3895874023437,284.3524780273437,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714966403220133e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,-3.016498567376402e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.9668884277344,280.1172790527344,286.3895874023437,284.3524780273437,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096554596746912e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.5368842696261709e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.9668884277344,280.1172790527344,286.3895874023437,284.3524780273437,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096554596746912e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.5368842696261709e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.95001220703125,280.0923156738281,286.3895874023437,284.3524780273437,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096554596746912e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.1089194913438405e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.95001220703125,280.0923156738281,286.3895874023437,284.3524780273437,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096554596746912e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.1089194913438405e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.9326477050781,280.06756591796875,286.3895874023437,284.3524780273437,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.247814113591247e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-8.234122219619167e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.9326477050781,280.06756591796875,286.3895874023437,284.3524780273437,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.247814113591247e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-8.234122219619167e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.9145202636719,280.0428771972656,286.3895874023437,284.3524780273437,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096554596746912e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-7.658189133508131e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.9145202636719,280.0428771972656,286.3895874023437,284.3524780273437,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096554596746912e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-7.658189133508131e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.9051818847656,280.0306091308594,286.3895874023437,284.3524780273437,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096554596746912e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.0887782082136256e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.89569091796875,280.0183410644531,286.3895874023437,284.3524780273437,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096553769566301e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.3772047168458812e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.87615966796875,279.99395751953125,286.3895874023437,284.3524780273437,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,2.803383176638863e-12,-1.5137873393947108e-17,-2.803367997808448e-12,2.066773184886128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.618393050914165e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.87615966796875,279.99395751953125,286.3895874023437,284.3524780273437,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,2.803383176638863e-12,-1.5137873393947108e-17,-2.803367997808448e-12,2.066773184886128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.618393050914165e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.8560485839844,279.96978759765625,286.3895874023437,284.3524780273437,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.247814113591247e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-1.7562408174853772e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.8560485839844,279.96978759765625,286.3895874023437,284.3524780273437,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.247814113591247e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-1.7562408174853772e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.8354187011719,279.94580078125,286.3895874023437,284.3524780273437,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.618943473545188e-12,-1.1055234145185489e-17,2.618954532407347e-12,-3.244234958801884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9513594452291727e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.8354187011719,279.94580078125,286.3895874023437,284.3524780273437,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.618943473545188e-12,-1.1055234145185489e-17,2.618954532407347e-12,-3.244234958801884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9513594452291727e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.8143005371094,279.92205810546875,286.3895874023437,284.3524780273437,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096554596746912e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.3765512449026572e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.8143005371094,279.92205810546875,286.3895874023437,284.3524780273437,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096554596746912e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.3765512449026572e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.8036193847656,279.9103088378906,286.3895874023437,284.3524780273437,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096554596746912e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.6211224647122435e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.7928161621094,279.89862060546875,286.3895874023437,284.3524780273437,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714968057581356e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,-1.8476199329597875e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.7709655761719,279.8754577636719,286.3895874023437,284.3524780273437,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714968884761969e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,-1.2388231880322564e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.7709655761719,279.8754577636719,286.3895874023437,284.3524780273437,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,3.656272943371349e-14,-1.3714968884761969e-17,-3.654901427623154e-14,1.0927457940249077e-12,0.0,0.0,0.0,0.0,60.0,-1.2388231880322564e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.7488708496094,279.8526611328125,286.3895874023437,284.3524780273437,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.618943473545188e-12,-1.1055238281088549e-17,2.618954532407347e-12,-3.244234958801884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.153056114679202e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.7488708496094,279.8526611328125,286.3895874023437,284.3524780273437,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.618943473545188e-12,-1.1055238281088549e-17,2.618954532407347e-12,-3.244234958801884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.153056114679202e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.7265319824219,279.8302001953125,286.3895874023437,284.3524780273437,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.2478144444634918e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-5.8187642935081385e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
