time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100920,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.7265319824219,279.8302001953125,286.3895874023437,284.3524780273437,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.2478144444634918e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-5.8187642935081385e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.7041015625,279.8081359863281,286.3895874023437,284.3524780273437,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.563286171861079e-12,-1.0436824820254106e-17,2.5632965802019347e-12,-4.925711748204886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1515018741192762e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.7041015625,279.8081359863281,286.3895874023437,284.3524780273437,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.563286171861079e-12,-1.0436824820254106e-17,2.5632965802019347e-12,-4.925711748204886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1515018741192762e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.6928405761719,279.7972717285156,286.3895874023437,284.3524780273437,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.2478143617454305e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-1.0050023774965666e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.6815490722656,279.7864990234375,286.3895874023437,284.3524780273437,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.2478143617454305e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-1.1633930625976063e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.6590270996094,279.76531982421875,286.3895874023437,284.3524780273437,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.2478143617454305e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-1.5642919606762007e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.6590270996094,279.76531982421875,286.3895874023437,284.3524780273437,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.2478143617454305e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-1.5642919606762007e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.63653564453125,279.7445983886719,286.3895874023437,284.3524780273437,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.563286171861079e-12,-1.0436823993073497e-17,2.5632965802019347e-12,-4.925711748204886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8523654944146983e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.63653564453125,279.7445983886719,286.3895874023437,284.3524780273437,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.563286171861079e-12,-1.0436823993073497e-17,2.5632965802019347e-12,-4.925711748204886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8523654944146983e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.6141662597656,279.7243957519531,286.3895874023437,284.3524780273437,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.563286171861079e-12,-1.0436823993073497e-17,2.5632965802019347e-12,-4.925711748204886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3184158888179807e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.6141662597656,279.7243957519531,286.3895874023437,284.3524780273437,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.563286171861079e-12,-1.0436823993073497e-17,2.5632965802019347e-12,-4.925711748204886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3184158888179807e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.59197998046875,279.7047119140625,286.3895874023437,284.3524780273437,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.563286171861079e-12,-1.0436823165892881e-17,2.5632965802019347e-12,-4.925711748204886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.42367478273809e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.59197998046875,279.7047119140625,286.3895874023437,284.3524780273437,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.563286171861079e-12,-1.0436823165892881e-17,2.5632965802019347e-12,-4.925711748204886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.42367478273809e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.5809936523437,279.6950988769531,286.3895874023437,284.3524780273437,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.2478142790273693e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-8.272787454188801e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.570068359375,279.68560791015625,286.3895874023437,284.3524780273437,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.563286171861079e-12,-1.0436822338712268e-17,2.5632965802019347e-12,-4.925711748204886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.25989078899147e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.5484313964844,279.6671142578125,286.3895874023437,284.3524780273437,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.618943473545188e-12,-1.10552349723661e-17,2.618954532407347e-12,-3.244234958801884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6551746739423834e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.5484313964844,279.6671142578125,286.3895874023437,284.3524780273437,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.618943473545188e-12,-1.10552349723661e-17,2.618954532407347e-12,-3.244234958801884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6551746739423834e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.5272216796875,279.64923095703125,286.3895874023437,284.3524780273437,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096555423927525e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.2018015695502982e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.5272216796875,279.64923095703125,286.3895874023437,284.3524780273437,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096555423927525e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.2018015695502982e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.50640869140625,279.6319885253906,286.3895874023437,284.3524780273437,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.2478141963093079e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-8.652272299514152e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.50640869140625,279.6319885253906,286.3895874023437,284.3524780273437,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.478771261258921e-13,-1.2478141963093079e-17,-1.4786464424838136e-13,-2.2702074595204458e-12,0.0,0.0,0.0,0.0,60.0,-8.652272299514152e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.48614501953125,279.6154479980469,286.3895874023437,284.3524780273437,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.563286171861079e-12,-1.0436822338712268e-17,2.5632965802019347e-12,-4.925711748204886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.38826935653924e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.48614501953125,279.6154479980469,286.3895874023437,284.3524780273437,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.563286171861079e-12,-1.0436822338712268e-17,2.5632965802019347e-12,-4.925711748204886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.38826935653924e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,5.116788611737866e-13,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,5.388230551843509e-13,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,3.979731583343693e-13,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,5.388218625619612e-13,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,2.5559337632485857e-12,287.3582458496094,294.1499938964844,280.4761962890625,279.6074523925781,286.3895874023437,284.3524780273437,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.035343193897837e-13,-1.1859726847897412e-17,-2.0352246092852221e-13,-3.951684032083014e-12,0.0,0.0,0.0,0.0,60.0,-1.2091999451513402e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.4664306640625,279.5996398925781,286.3895874023437,284.3524780273437,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.563286171861079e-12,-1.0436819857170429e-17,2.5632965802019347e-12,-4.925711748204886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0464827028044963e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.4473571777344,279.5845642089844,286.3895874023437,284.3524780273437,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096552942385689e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-7.483168246835703e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.4473571777344,279.5845642089844,286.3895874023437,284.3524780273437,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096552942385689e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-7.483168246835703e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.4289855957031,279.5702514648437,286.3895874023437,284.3524780273437,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,2.803383176638863e-12,-1.5137871739585886e-17,-2.803367997808448e-12,2.066773184886128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.305794275045628e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.558394305868933e-13,297.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.6941152759217546e-13,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.9898657916718465e-13,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.694109312809806e-13,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.4289855957031,279.5702514648437,286.3895874023437,284.3524780273437,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,2.803383176638863e-12,-1.5137871739585886e-17,-2.803367997808448e-12,2.066773184886128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.305794275045628e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.4114074707031,279.5567626953125,286.3895874023437,284.3524780273437,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096552115205074e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.5445104509126395e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.4114074707031,279.5567626953125,286.3895874023437,284.3524780273437,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096552115205074e-17,-9.220682756824057e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.5445104509126395e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.3946228027344,279.5440979003906,286.3895874023437,284.3524780273437,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.618943473545188e-12,-1.1055232490824264e-17,2.618954532407347e-12,-3.244234958801884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0853966159629636e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,-2.558394305868933e-13,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,-2.6941152759217546e-13,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,-1.9898657916718465e-13,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,-2.694109312809806e-13,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,-1.2779668816242928e-12,287.3582458496094,294.1499938964844,280.3946228027344,279.5440979003906,286.3895874023437,284.3524780273437,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.618943473545188e-12,-1.1055232490824264e-17,2.618954532407347e-12,-3.244234958801884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0853966159629636e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.3865966796875,279.5381164550781,286.3895874023437,284.3524780273437,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096552942385689e-17,-9.220683434450412e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-9.262499588658102e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0,297.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0,287.3582458496094,294.1499938964844,280.3787536621094,279.5323181152344,286.3895874023437,284.3524780273437,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,9.221992608573692e-14,-1.3096552942385689e-17,-9.220683434450412e-14,-5.887308869578778e-13,0.0,0.0,0.0,0.0,60.0,-1.0351334822189528e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,1.004681449146005e-09,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,1.057979037710765e-09,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,7.814202618305899e-10,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,1.0579767062424141e-09,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,5.018576221260673e-09,287.3582458496094,294.1499938964844,280.3638610839844,279.5214233398437,286.3895874023437,284.3524780273437,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0701824315617614e-08,1.3404991804349e-14,1.070181099294132e-08,-2.4490512728903013e-08,0.0,0.0,0.0,-6.028858479112388e-08,60.0,-4.73572472401429e-05,-0.0,-7.813661389919819e-18,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,1.004681449146005e-09,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,1.057979037710765e-09,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,7.814202618305899e-10,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,1.0579767062424141e-09,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,5.018576221260673e-09,287.3582458496094,294.1499938964844,280.3638610839844,279.5214233398437,286.3895874023437,284.3524780273437,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0701824315617614e-08,1.3404991804349e-14,1.070181099294132e-08,-2.4490512728903013e-08,0.0,0.0,0.0,-6.028858479112388e-08,60.0,-4.73572472401429e-05,-0.0,-7.813661389919819e-18,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,3.634966772025905e-09,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,3.827798966682394e-09,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,2.8272013619101703e-09,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,3.827790528987407e-09,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.815735295451759e-08,287.3582458496094,294.1499938964844,280.3500061035156,279.511474609375,286.3895874023437,284.3524780273437,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.8796745371882935e-08,4.849609212473349e-14,3.879669563389143e-08,-8.87352769041172e-08,0.0,0.0,0.0,-2.1852611098438501e-07,60.0,-0.0001509312132839,-0.0,-1.0228186874147204e-16,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,3.634966772025905e-09,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,3.827798966682394e-09,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,2.8272013619101703e-09,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,3.827790528987407e-09,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.815735295451759e-08,287.3582458496094,294.1499938964844,280.3500061035156,279.511474609375,286.3895874023437,284.3524780273437,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.8796745371882935e-08,4.849609212473349e-14,3.879669563389143e-08,-8.87352769041172e-08,0.0,0.0,0.0,-2.1852611098438501e-07,60.0,-0.0001509312132839,-0.0,-1.0228186874147204e-16,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.834211667225644e-09,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,1.0355909907389105e-08,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,7.648845112839808e-09,297.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,1.0355885926571773e-08,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,4.912376994070655e-08,287.3582458496094,294.1499938964844,280.33856201171875,279.504638671875,286.3895874023437,284.3524780273437,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.048398061698208e-07,1.3110260761121234e-13,1.0483967827212837e-07,-2.3986615360627184e-07,0.0,0.0,0.0,-5.905312718823552e-07,60.0,-0.0003657454799395,-0.0,-7.486467352384835e-16,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
