time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103320,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.834211667225644e-09,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,1.0355909907389105e-08,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,7.648845112839808e-09,297.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,1.0355885926571773e-08,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,4.912376994070655e-08,287.3582458496094,294.1499938964844,280.33856201171875,279.504638671875,286.3895874023437,284.3524780273437,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.048398061698208e-07,1.3110260761121234e-13,1.0483967827212837e-07,-2.3986615360627184e-07,0.0,0.0,0.0,-5.905312718823552e-07,60.0,-0.0003657454799395,-0.0,-7.486467352384835e-16,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,1.1554118373169337e-07,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,1.216705527440354e-07,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,8.98655230230361e-08,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,1.216702827377958e-07,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,5.771502742391021e-07,287.3582458496094,294.1499938964844,280.3308410644531,279.5028381347656,286.3895874023437,284.3524780273437,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.231170244864188e-06,1.5398962487089829e-12,1.23116865324846e-06,-2.81719553640869e-06,0.0,0.0,0.0,-6.93483161740005e-06,60.0,-0.0038234093226492,-0.0,-1.0334070296540154e-13,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,1.1554118373169337e-07,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,1.216705527440354e-07,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,8.98655230230361e-08,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,1.216702827377958e-07,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,5.771502742391021e-07,287.3582458496094,294.1499938964844,280.3308410644531,279.5028381347656,286.3895874023437,284.3524780273437,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.231170244864188e-06,1.5398962487089829e-12,1.23116865324846e-06,-2.81719553640869e-06,0.0,0.0,0.0,-6.93483161740005e-06,60.0,-0.0038234093226492,-0.0,-1.0334070296540154e-13,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,2.417936002530041e-07,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,2.546205735143303e-07,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,1.8806201751431217e-07,297.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,2.546199766584323e-07,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.207805212288804e-06,287.3582458496094,294.1499938964844,280.32830810546875,279.5037536621094,286.3895874023437,284.3524780273437,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.576900897111045e-06,3.2229225798569017e-12,2.576897486505913e-06,-5.896252787351841e-06,0.0,0.0,0.0,-1.451486605219543e-05,60.0,-0.0077019934542477,-0.0,-4.525716823869377e-13,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,4.769901238432794e-07,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,5.022940854360058e-07,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,3.709929501383158e-07,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,5.022929485676286e-07,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,2.3826569304219447e-06,287.3582458496094,294.1499938964844,280.32666015625,279.505859375,286.3895874023437,284.3524780273437,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.0829753490688745e-06,6.357372527715509e-12,5.082968982605962e-06,-1.1630787412286736e-05,0.0,0.0,0.0,-2.8630864107981324e-05,60.0,-0.0153829818591475,-0.0,-1.761231893833426e-12,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,1.7102067886298755e-06,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,1.8009319546763436e-06,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,1.330163172497123e-06,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,1.8009279756370231e-06,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,8.542810064682271e-06,287.3583984375,294.1499938964844,280.3258361816406,279.51336669921875,286.38946533203125,284.3527526855469,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8222628568764776e-05,2.2792009599093e-11,1.822260492190253e-05,-4.169801468378864e-05,0.0,0.0,0.0,-0.0001026429090416,60.0,-0.0626954585313797,-0.0,-2.2640970695486648e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,1.7102067886298755e-06,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,1.8009319546763436e-06,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,1.330163172497123e-06,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,1.8009279756370231e-06,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,8.542810064682271e-06,287.3583984375,294.1499938964844,280.3258361816406,279.51336669921875,286.38946533203125,284.3527526855469,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8222628568764776e-05,2.2792009599093e-11,1.822260492190253e-05,-4.169801468378864e-05,0.0,0.0,0.0,-0.0001026429090416,60.0,-0.0626954585313797,-0.0,-2.2640970695486648e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,3.153192437821417e-06,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,3.320466930745169e-06,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,2.452487251503044e-06,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,3.32045942741388e-06,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.57507984113181e-05,287.35858154296875,294.1499938964844,280.3282165527344,279.525146484375,286.3893127441406,284.35308837890625,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.359808033565059e-05,4.20228643549514e-11,3.3598040317883715e-05,-7.688088226132095e-05,0.0,0.0,0.0,-0.0001892484433483,60.0,-0.1204611137509346,-0.0,-7.696596832085234e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,3.153192437821417e-06,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,3.320466930745169e-06,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,2.452487251503044e-06,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,3.32045942741388e-06,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,1.57507984113181e-05,287.35858154296875,294.1499938964844,280.3282165527344,279.525146484375,286.3893127441406,284.35308837890625,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.359808033565059e-05,4.20228643549514e-11,3.3598040317883715e-05,-7.688088226132095e-05,0.0,0.0,0.0,-0.0001892484433483,60.0,-0.1204611137509346,-0.0,-7.696596832085234e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,6.117019893281395e-06,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,6.4415230554004665e-06,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,4.757690476253629e-06,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,6.441508503485238e-06,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,3.055568231502548e-05,287.3593139648437,294.1499938964844,280.3336486816406,279.5408935546875,286.3885498046875,284.3540954589844,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.517836300190538e-05,8.152203911926391e-11,6.517828296637163e-05,-0.0001491445727879,0.0,0.0,0.0,-0.0003671312588267,60.0,-0.2343014925718307,-0.0,-2.8965269072145356e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,6.117019893281395e-06,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,6.4415230554004665e-06,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,4.757690476253629e-06,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,6.441508503485238e-06,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,3.055568231502548e-05,287.3593139648437,294.1499938964844,280.3336486816406,279.5408935546875,286.3885498046875,284.3540954589844,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.517836300190538e-05,8.152203911926391e-11,6.517828296637163e-05,-0.0001491445727879,0.0,0.0,0.0,-0.0003671312588267,60.0,-0.2343014925718307,-0.0,-2.8965269072145356e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,9.80600088951178e-06,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,1.0326201845600735e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,7.626902970514493e-06,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,1.032617819873849e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,4.898284896626137e-05,287.36065673828125,294.1499938964844,280.3419494628906,279.56036376953125,286.3868713378906,284.35565185546875,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044856253429,1.306856289851055e-10,0.0001044854943756,-0.0002390893641859,0.0,0.0,0.0,-0.0005885378923267,60.0,-0.3858808577060699,-0.0,-7.44357631088377e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,9.80600088951178e-06,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,1.0326201845600735e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,7.626902970514493e-06,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,1.032617819873849e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,4.898284896626137e-05,287.36065673828125,294.1499938964844,280.3419494628906,279.56036376953125,286.3868713378906,284.35565185546875,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044856253429,1.306856289851055e-10,0.0001044854943756,-0.0002390893641859,0.0,0.0,0.0,-0.0005885378923267,60.0,-0.3858808577060699,-0.0,-7.44357631088377e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,1.18617690532119e-05,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,1.2491026609495748e-05,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,9.225836947734932e-06,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,1.2490998415159991e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,5.9251804486848414e-05,287.3615417480469,294.1499938964844,280.3471374511719,279.5714111328125,286.3856811523437,284.35650634765625,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000126390470541,1.5808318543086839e-10,0.0001263903250219,-0.0002892131160479,0.0,0.0,0.0,-0.0007119217771105,60.0,-0.4715160429477691,-0.0,-1.089172640966751e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,1.400635392201366e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,1.474938017054228e-05,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,1.0893849321291782e-05,297.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,1.4749346519238316e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,6.99644151609391e-05,287.3628234863281,294.1499938964844,280.3529968261719,279.5832824707031,286.3836669921875,284.357177734375,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492419105488,1.8666460044336475e-10,0.0001492417213739,-0.0003415027458686,0.0,0.0,0.0,-0.0008406374254263,60.0,-0.5668883919715881,-0.0,-1.518615899698261e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,1.8685801478568465e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,1.96770688489778e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,1.4533427020069212e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,1.967702519323211e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.333915659226476e-05,287.36590576171875,294.1499938964844,280.3665771484375,279.6093444824219,286.37774658203125,284.35748291015625,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991029566852,2.4902838124951643e-10,0.0001991027093026,-0.0004555972118396,0.0,0.0,0.0,-0.0011214908445253,60.0,-0.7705382704734802,-0.0,-2.702845502966511e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,1.8685801478568465e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,1.96770688489778e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,1.4533427020069212e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,1.967702519323211e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.333915659226476e-05,287.36590576171875,294.1499938964844,280.3665771484375,279.6093444824219,286.37774658203125,284.35748291015625,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991029566852,2.4902838124951643e-10,0.0001991027093026,-0.0004555972118396,0.0,0.0,0.0,-0.0011214908445253,60.0,-0.7705382704734802,-0.0,-2.702845502966511e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,2.5389403162989765e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,2.673629205673933e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,1.9747347323573194e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,2.6736232030089013e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,0.0001268249179702,287.3699035644531,294.1499938964844,280.3825378417969,279.6383056640625,286.36700439453125,284.353271484375,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705315710045,3.3836794477437593e-10,0.0002705312217585,-0.0006190439453348,0.0,0.0,0.0,-0.0015238285996019,60.0,-1.0381168127059937,-0.0,-4.990024393691783e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,2.5389403162989765e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,2.673629205673933e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,1.9747347323573194e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,2.6736232030089013e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,0.0001268249179702,287.3699035644531,294.1499938964844,280.3825378417969,279.6383056640625,286.36700439453125,284.353271484375,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705315710045,3.3836794477437593e-10,0.0002705312217585,-0.0006190439453348,0.0,0.0,0.0,-0.0015238285996019,60.0,-1.0381168127059937,-0.0,-4.990024393691783e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,3.645536344265565e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,3.8389291148632765e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,2.835422128555365e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,3.83892074751202e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0001821015030145,287.37518310546875,294.1499938964844,280.4007263183594,279.6698913574219,286.3445129394531,284.3341064453125,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004007063980679,4.981289269956335e-10,0.0004007059033028,-0.000908883404918,0.0,0.0,0.0,-0.0022551952861249,60.0,-1.463640809059143,-0.0,-1.0287751983639737e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,3.645536344265565e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,3.8389291148632765e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,2.835422128555365e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,3.83892074751202e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0001821015030145,287.37518310546875,294.1499938964844,280.4007263183594,279.6698913574219,286.3445129394531,284.3341064453125,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004007063980679,4.981289269956335e-10,0.0004007059033028,-0.000908883404918,0.0,0.0,0.0,-0.0022551952861249,60.0,-1.463640809059143,-0.0,-1.0287751983639737e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.011719521367922e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.489784861216322e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,7.00912787579e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.48976376093924e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,0.0004501526418607,287.4041748046875,294.1499938964844,280.42095947265625,279.703857421875,286.29595947265625,284.3497619628906,286.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004067041445523,6.597767332472412e-10,0.000406703504268,-0.0013278598198667,0.0,0.0,0.0,-0.002381398808211,60.0,-2.0211730003356934,-0.0,-6.286554565804181e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.011719521367922e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.489784861216322e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,7.00912787579e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.48976376093924e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,0.0004501526418607,287.4041748046875,294.1499938964844,280.42095947265625,279.703857421875,286.29595947265625,284.3497619628906,286.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004067041445523,6.597767332472412e-10,0.000406703504268,-0.0013278598198667,0.0,0.0,0.0,-0.002381398808211,60.0,-2.0211730003356934,-0.0,-6.286554565804181e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.002241131383926e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,9.479803702561183e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,7.001755147939548e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,9.479782602284104e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,0.0004496791807468,287.39923095703125,294.1499938964844,280.4317932128906,279.7216491699219,286.2569885253906,284.319580078125,286.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008570156642235,9.937056733022587e-10,0.0008570146746933,-0.0017554520163685,0.0,0.0,0.0,-0.0047960798256099,60.0,-2.780436754226685,-0.0,-6.273334918205364e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.058450814336538e-05,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,9.53899507294409e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,7.045474194455892e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,9.538973972667009e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,0.000452487001894,287.44744873046875,294.1499938964844,280.4430847167969,279.7398986816406,286.2261047363281,284.2911376953125,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002969567431136,5.321572071892431e-10,-0.0002969572669826,-0.0016960055800154,0.0,0.0,0.0,0.0012132872361689,60.0,-2.895467519760132,-0.0,-6.35191454989581e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,9.038241842063144e-05,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,9.517713624518365e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,7.029755943221971e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.517693251837044e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,0.0004514775355346,287.4436340332031,294.1499938964844,280.4669494628906,279.7777709960937,286.1297912597656,284.18853759765625,286.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007561814272776,1.337293054071153e-09,0.0007561800885014,-0.0027595763094723,0.0,0.0,0.0,-0.0044447924010455,60.0,-3.891625165939331,-0.0,-6.323598711333035e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,9.038241842063144e-05,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,9.517713624518365e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,7.029755943221971e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.517693251837044e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,0.0004514775355346,287.4436340332031,294.1499938964844,280.4669494628906,279.7777709960937,286.1297912597656,284.18853759765625,286.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007561814272776,1.337293054071153e-09,0.0007561800885014,-0.0027595763094723,0.0,0.0,0.0,-0.0044447924010455,60.0,-3.891625165939331,-0.0,-6.323598711333035e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.0487978013698e-05,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.528829104965551e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,7.037965406198055e-05,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.528808732284232e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,0.000452004809631,287.3937683105469,294.1499938964844,280.4924011230469,279.8171691894531,286.0114440917969,284.05157470703125,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129088768735,1.724774767453141e-09,0.0010129071306437,-0.0035215341486036,0.0,0.0,0.0,-0.0059106862172484,60.0,-5.394247055053711,-0.0,-6.338373026437695e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.0487978013698e-05,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.528829104965551e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,7.037965406198055e-05,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.528808732284232e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,0.000452004809631,287.3937683105469,294.1499938964844,280.4924011230469,279.8171691894531,286.0114440917969,284.05157470703125,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129088768735,1.724774767453141e-09,0.0010129071306437,-0.0035215341486036,0.0,0.0,0.0,-0.0059106862172484,60.0,-5.394247055053711,-0.0,-6.338373026437695e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.061308082891628e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,9.542002953821792e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,7.047695544315502e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.541982581140472e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,0.0004526297270786,287.3889465332031,294.1499938964844,280.51922607421875,279.8578491210937,285.9178466796875,283.8821716308594,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655143367126,1.8317733996298102e-09,0.0009655125322751,-0.0038502234965562,0.0,0.0,0.0,-0.0057208966463804,60.0,-4.43548059463501,-0.0,-6.355904247357104e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.061308082891628e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,9.542002953821792e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,7.047695544315502e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.541982581140472e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,0.0004526297270786,287.3889465332031,294.1499938964844,280.51922607421875,279.8578491210937,285.9178466796875,283.8821716308594,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655143367126,1.8317733996298102e-09,0.0009655125322751,-0.0038502234965562,0.0,0.0,0.0,-0.0057208966463804,60.0,-4.43548059463501,-0.0,-6.355904247357104e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.065570338862015e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,9.546491492073984e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,7.051010470604524e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.546471119392665e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,0.0004528426507022,287.3841247558594,294.1499938964844,280.5473022460937,279.8995361328125,285.82586669921875,283.7092590332031,286.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659684146754,1.8848180793895612e-09,0.0009659665520302,-0.0039892215281724,0.0,0.0,0.0,-0.0057471953332424,60.0,-4.24915075302124,-0.0,-6.361878490679373e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.065570338862015e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,9.546491492073984e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,7.051010470604524e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.546471119392665e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,0.0004528426507022,287.3841247558594,294.1499938964844,280.5473022460937,279.8995361328125,285.82586669921875,283.7092590332031,286.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659684146754,1.8848180793895612e-09,0.0009659665520302,-0.0039892215281724,0.0,0.0,0.0,-0.0057471953332424,60.0,-4.24915075302124,-0.0,-6.361878490679373e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.065581252798438e-05,297.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.546502406010404e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,7.051019201753661e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.546482760924846e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,0.000452843203675,287.3817443847656,294.1499938964844,280.5617370605469,279.920654296875,285.78076171875,283.6261291503906,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659692877903,1.884924216710715e-09,0.0009659674251452,-0.003989499527961,0.0,0.0,0.0,-0.0057472479529678,60.0,-4.223663330078125,-0.0,-6.361890569905881e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.065640915650874e-05,297.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.546565706841648e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,7.051065767882392e-05,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,9.54654606175609e-05,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,0.0004528462304733,287.3793640136719,294.1499938964844,280.5764465332031,279.9419250488281,285.73614501953125,283.5455322265625,286.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659753995947,1.885645195542906e-09,0.0009659735369496,-0.0039913887158036,0.0,0.0,0.0,-0.0057476051151752,60.0,-4.206422328948975,-0.0,-6.361971571777758e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,9.073023829841986e-05,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,9.554340067552404e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,7.056807226035744e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.554320422466844e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,0.000453215005109,287.3746032714844,294.1499938964844,280.6064758300781,279.9847717285156,285.6484375,283.38543701171875,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667612612247,1.9775652226883267e-09,0.0009667592821642,-0.0042322566732764,0.0,0.0,0.0,-0.0057931724004447,60.0,-4.183152198791504,-0.0,-6.372330574322406e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,9.073023829841986e-05,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,9.554340067552404e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,7.056807226035744e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.554320422466844e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,0.000453215005109,287.3746032714844,294.1499938964844,280.6064758300781,279.9847717285156,285.6484375,283.38543701171875,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667612612247,1.9775652226883267e-09,0.0009667592821642,-0.0042322566732764,0.0,0.0,0.0,-0.0057931724004447,60.0,-4.183152198791504,-0.0,-6.372330574322406e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,9.099905582843348e-05,297.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,9.582647908246145e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,7.077715417835861e-05,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.582628263160586e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,0.0004545578267425,287.369873046875,294.1499938964844,280.63726806640625,280.02783203125,285.5625,283.20660400390625,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696243796497,2.312428692974322e-09,0.0009696220513433,-0.0051097273826599,0.0,0.0,0.0,-0.0059591755270957,60.0,-4.1692094802856445,-0.0,-6.410140684920408e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
