time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105600,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,9.099905582843348e-05,297.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,9.582647908246145e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,7.077715417835861e-05,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.582628263160586e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,0.0004545578267425,287.369873046875,294.1499938964844,280.63726806640625,280.02783203125,285.5625,283.20660400390625,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696243796497,2.312428692974322e-09,0.0009696220513433,-0.0051097273826599,0.0,0.0,0.0,-0.0059591755270957,60.0,-4.1692094802856445,-0.0,-6.410140684920408e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.146545926341788e-05,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.631762077333406e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,7.113991159712896e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.631743159843607e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,0.0004568876174744,287.3651733398437,294.1499938964844,280.66864013671875,280.0707702636719,285.4782409667969,282.98663330078125,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745931020006,2.893463912911897e-09,0.0009745901916176,-0.0066322330385446,0.0,0.0,0.0,-0.0062472182326018,60.0,-4.164474010467529,-0.0,-6.476010838696311e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.146545926341788e-05,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.631762077333406e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,7.113991159712896e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.631743159843607e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,0.0004568876174744,287.3651733398437,294.1499938964844,280.66864013671875,280.0707702636719,285.4782409667969,282.98663330078125,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745931020006,2.893463912911897e-09,0.0009745901916176,-0.0066322330385446,0.0,0.0,0.0,-0.0062472182326018,60.0,-4.164474010467529,-0.0,-6.476010838696311e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.195330494549124e-05,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.683134703664108e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.151934551075101e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,9.683115786174312e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,0.0004593245394062,287.3604736328125,294.1499938964844,280.700439453125,280.1133117675781,285.3955993652344,282.7315368652344,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797908132895,3.501219758561546e-09,0.0009797873208299,-0.0082247061654925,0.0,0.0,0.0,-0.0065485103987157,60.0,-4.163710117340088,-0.0,-6.545270991864528e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.195330494549124e-05,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.683134703664108e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.151934551075101e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,9.683115786174312e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,0.0004593245394062,287.3604736328125,294.1499938964844,280.700439453125,280.1133117675781,285.3955993652344,282.7315368652344,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797908132895,3.501219758561546e-09,0.0009797873208299,-0.0082247061654925,0.0,0.0,0.0,-0.0065485103987157,60.0,-4.163710117340088,-0.0,-6.545270991864528e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.217166370945053e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,9.706128912512212e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,7.168918091338128e-05,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,9.706109995022416e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,0.000460415292764,287.3581237792969,294.1499938964844,280.7164306640625,280.1343688964844,285.3548583984375,282.5982971191406,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821176063269,3.773246159965993e-09,0.0009821138810366,-0.0089374640956521,0.0,0.0,0.0,-0.0066833677701652,60.0,-4.163121700286865,-0.0,-6.576389921519876e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.237521589966492e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.727563883643596e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,7.18474984751083e-05,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.72754423855804e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0004614320641849,287.35577392578125,294.1499938964844,280.73248291015625,280.1552429199219,285.3145446777344,282.46490478515625,286.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842861909419,4.026821542879588e-09,0.0009842821164056,-0.0096018649637699,0.0,0.0,0.0,-0.0068090753629803,60.0,-4.161824703216553,-0.0,-6.60546533026718e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.285842679673806e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.778448293218388e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,7.222333078971133e-05,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.778429375728592e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,0.0004638458194676,287.3511047363281,294.1499938964844,280.7646179199219,280.1962280273437,285.23486328125,282.2012023925781,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894339600577,4.628806227202631e-09,0.0009894293034449,-0.0111790942028164,0.0,0.0,0.0,-0.0071075032465159,60.0,-4.159630298614502,-0.0,-6.674745378631999e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.285842679673806e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.778448293218388e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,7.222333078971133e-05,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.778429375728592e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,0.0004638458194676,287.3511047363281,294.1499938964844,280.7646179199219,280.1962280273437,285.23486328125,282.2012023925781,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894339600577,4.628806227202631e-09,0.0009894293034449,-0.0111790942028164,0.0,0.0,0.0,-0.0071075032465159,60.0,-4.159630298614502,-0.0,-6.674745378631999e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.312864858657122e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.8069038358517e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,7.243350410135463e-05,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.806884918361902e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,0.0004651956260204,287.346435546875,294.1499938964844,280.7966613769531,280.2359924316406,285.1570129394531,281.95947265625,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923151228576,4.965427624625818e-09,0.0009923101169988,-0.0120610203593969,0.0,0.0,0.0,-0.0072743925265967,60.0,-4.15524435043335,-0.0,-6.713642619615713e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.312864858657122e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.8069038358517e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,7.243350410135463e-05,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.806884918361902e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,0.0004651956260204,287.346435546875,294.1499938964844,280.7966613769531,280.2359924316406,285.1570129394531,281.95947265625,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923151228576,4.965427624625818e-09,0.0009923101169988,-0.0120610203593969,0.0,0.0,0.0,-0.0072743925265967,60.0,-4.15524435043335,-0.0,-6.713642619615713e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.308761946158484e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,9.802583372220396e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,7.24015844753012e-05,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.8025644547306e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,0.0004649907059501,287.341796875,294.1499938964844,280.8284606933594,280.2742614746094,285.0809936523437,281.7633361816406,286.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914252116350326e-09,0.0009918720461428,-0.0119269452989101,0.0,0.0,0.0,-0.0072490205056965,60.0,-4.136089324951172,-0.0,-6.70772237754136e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.308761946158484e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,9.802583372220396e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,7.24015844753012e-05,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.8025644547306e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,0.0004649907059501,287.341796875,294.1499938964844,280.8284606933594,280.2742614746094,285.0809936523437,281.7633361816406,286.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914252116350326e-09,0.0009918720461428,-0.0119269452989101,0.0,0.0,0.0,-0.0072490205056965,60.0,-4.136089324951172,-0.0,-6.70772237754136e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.304600098403172e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.798200335353612e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,7.236922101583332e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.798182145459576e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,0.000464782846393,287.3371887207031,294.1499938964844,280.85986328125,280.310791015625,285.0068054199219,281.6049194335937,286.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862345637235421e-09,0.0009914283873513,-0.0117909545078873,0.0,0.0,0.0,-0.0072232889942824,60.0,-4.113375186920166,-0.0,-6.701719001966921e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.304600098403172e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.798200335353612e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,7.236922101583332e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.798182145459576e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,0.000464782846393,287.3371887207031,294.1499938964844,280.85986328125,280.310791015625,285.0068054199219,281.6049194335937,286.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862345637235421e-09,0.0009914283873513,-0.0117909545078873,0.0,0.0,0.0,-0.0072232889942824,60.0,-4.113375186920166,-0.0,-6.701719001966921e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.299615339841694e-05,297.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.79295145953074e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,7.233044743770733e-05,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.792933269636706e-05,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,0.0004645338340196,287.3348999023437,294.1499938964844,280.8753662109375,280.32830810546875,284.97052001953125,281.5414123535156,286.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990901957266,4.800211783617669e-09,0.0009908971842378,-0.0116281686350703,0.0,0.0,0.0,-0.0071924873627722,60.0,-4.100812911987305,-0.0,-6.694537546536594e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.29296511458233e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.785947622731328e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,7.22787226550281e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.785930160433054e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,0.0004642016428988,287.3326110839844,294.1499938964844,280.8907165527344,280.3452453613281,284.9347229003906,281.48583984375,286.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901932207867,4.7173243089559955e-09,0.0009901884477585,-0.0114110065624117,0.0,0.0,0.0,-0.0071513964794576,60.0,-4.08760929107666,-0.0,-6.684962983172228e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.277398203266785e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.769555617822334e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,7.215764344437048e-05,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.76953815552406e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004634240758605,287.3280944824219,294.1499938964844,280.9208068847656,280.3773803710937,284.86456298828125,281.39532470703125,286.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098853406962,4.5233243817222055e-09,0.0009885296458378,-0.0109027307480573,0.0,0.0,0.0,-0.0070552229881286,60.0,-4.059952259063721,-0.0,-6.662579465910312e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.277398203266785e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.769555617822334e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,7.215764344437048e-05,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.76953815552406e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004634240758605,287.3280944824219,294.1499938964844,280.9208068847656,280.3773803710937,284.86456298828125,281.39532470703125,286.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098853406962,4.5233243817222055e-09,0.0009885296458378,-0.0109027307480573,0.0,0.0,0.0,-0.0070552229881286,60.0,-4.059952259063721,-0.0,-6.662579465910312e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.263061656383798e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.754458005772904e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,7.20461321179755e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,9.75444054347463e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,0.0004627079470083,287.3236083984375,294.1499938964844,280.95001220703125,280.40692138671875,284.7961120605469,281.32537841796875,286.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870058856904,4.344645532228242e-09,0.0009870015783235,-0.0104345865547657,0.0,0.0,0.0,-0.0069666430354118,60.0,-4.032308578491211,-0.0,-6.641997174483549e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.263061656383798e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.754458005772904e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,7.20461321179755e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,9.75444054347463e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,0.0004627079470083,287.3236083984375,294.1499938964844,280.95001220703125,280.40692138671875,284.7961120605469,281.32537841796875,286.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870058856904,4.344645532228242e-09,0.0009870015783235,-0.0104345865547657,0.0,0.0,0.0,-0.0069666430354118,60.0,-4.032308578491211,-0.0,-6.641997174483549e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.253735333913936e-05,297.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.744636190589516e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,7.19735908205621e-05,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.744619455887003e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004622420819941,287.31915283203125,294.1499938964844,280.9794311523437,280.434814453125,284.7294616699219,281.27252197265625,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860114660114,4.228391858873692e-09,0.0009860071586444,-0.0101299956440925,0.0,0.0,0.0,-0.0069090095348656,60.0,-4.00605058670044,-0.0,-6.628622628568337e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.253735333913936e-05,297.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.744636190589516e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,7.19735908205621e-05,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.744619455887003e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004622420819941,287.31915283203125,294.1499938964844,280.9794311523437,280.434814453125,284.7294616699219,281.27252197265625,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860114660114,4.228391858873692e-09,0.0009860071586444,-0.0101299956440925,0.0,0.0,0.0,-0.0069090095348656,60.0,-4.00605058670044,-0.0,-6.628622628568337e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.250160655938088e-05,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.7408723377157e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,7.19457893865183e-05,297.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.740854875417426e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0004620635299943,287.3147277832031,294.1499938964844,281.0102844238281,280.4623413085937,284.6645812988281,281.2331237792969,286.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856298565864,4.183803081758697e-09,0.0009856256656348,-0.0100131705403327,0.0,0.0,0.0,-0.0068869041278958,60.0,-3.981492042541504,-0.0,-6.623496773272565e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.250160655938088e-05,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.7408723377157e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,7.19457893865183e-05,297.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.740854875417426e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0004620635299943,287.3147277832031,294.1499938964844,281.0102844238281,280.4623413085937,284.6645812988281,281.2331237792969,286.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856298565864,4.183803081758697e-09,0.0009856256656348,-0.0100131705403327,0.0,0.0,0.0,-0.0068869041278958,60.0,-3.981492042541504,-0.0,-6.623496773272565e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.250215225620197e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.740929817780852e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,7.194621866801754e-05,297.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.74091308307834e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0004620662657544,287.3125305175781,294.1499938964844,281.0262145996094,280.4759521484375,284.6328125,281.2176818847656,286.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856355609372,4.1844612219676955e-09,0.0009856313699856,-0.0100148953497409,0.0,0.0,0.0,-0.0068872310221195,60.0,-3.969738960266113,-0.0,-6.623572090802554e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.251562732970342e-05,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.742348629515618e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,7.195669604698196e-05,297.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.742331894813104e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.0004621335829142,287.31036376953125,294.1499938964844,281.0424499511719,280.489501953125,284.6014404296875,281.2044982910156,286.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857788681983,4.201223813282695e-09,0.0009857746772468,-0.0100588146597146,0.0,0.0,0.0,-0.0068955402821302,60.0,-3.958287715911865,-0.0,-6.625499082701938e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.258106001652776e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.74923896137625e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,7.200759137049317e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.7492229542695e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,0.0004624604771379,287.3059997558594,294.1499938964844,281.07586669921875,280.5162658691406,284.5399780273437,281.1844787597656,286.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.282699084257047e-09,0.0009864711901172,-0.0102722849696874,0.0,0.0,0.0,-0.0069359303452074,60.0,-3.9363300800323486,-0.0,-6.634869009758404e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.258106001652776e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.74923896137625e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,7.200759137049317e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.7492229542695e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,0.0004624604771379,287.3059997558594,294.1499938964844,281.07586669921875,280.5162658691406,284.5399780273437,281.1844787597656,286.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.282699084257047e-09,0.0009864711901172,-0.0102722849696874,0.0,0.0,0.0,-0.0069359303452074,60.0,-3.9363300800323486,-0.0,-6.634869009758404e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.26842913031578e-05,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.7601099696476e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,7.208787428680807e-05,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.760093234945089e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,0.0004629761097021,287.3016662597656,294.1499938964844,281.1103820800781,280.542724609375,284.47998046875,281.1715393066406,286.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.41126202233022e-09,0.0009875703835859,-0.0106091257184743,0.0,0.0,0.0,-0.0069996635429561,60.0,-3.915360450744629,-0.0,-6.649666772773345e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.26842913031578e-05,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.7601099696476e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,7.208787428680807e-05,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.760093234945089e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,0.0004629761097021,287.3016662597656,294.1499938964844,281.1103820800781,280.542724609375,284.47998046875,281.1715393066406,286.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.41126202233022e-09,0.0009875703835859,-0.0106091257184743,0.0,0.0,0.0,-0.0069996635429561,60.0,-3.915360450744629,-0.0,-6.649666772773345e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.278023935621604e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.770213364390656e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,7.216250378405675e-05,297.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.770197357283904e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.0004634554206859,287.29736328125,294.1499938964844,281.1459045410156,280.5688171386719,284.421630859375,281.1659240722656,286.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.530756214649045e-09,0.0009885925101116,-0.0109222019091248,0.0,0.0,0.0,-0.0070589035749435,60.0,-3.894254922866821,-0.0,-6.66343638044964e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.278023935621604e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.770213364390656e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,7.216250378405675e-05,297.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.770197357283904e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.0004634554206859,287.29736328125,294.1499938964844,281.1459045410156,280.5688171386719,284.421630859375,281.1659240722656,286.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.530756214649045e-09,0.0009885925101116,-0.0109222019091248,0.0,0.0,0.0,-0.0070589035749435,60.0,-3.894254922866821,-0.0,-6.66343638044964e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,9.280594531446695e-05,297.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.772920748218894e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.218249811558053e-05,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.772904741112144e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0004635838558897,287.29498291015625,294.1499938964844,281.1659851074219,280.5831298828125,284.3900451660156,281.1659851074219,286.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988871208392,4.562761724002939e-09,0.0009888666681945,-0.011006056331098,0.0,0.0,0.0,-0.0070747723802924,60.0,-3.881689310073853,-0.0,-6.667126228876441e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.280482481699436e-05,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.772802150109784e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,7.218161772470921e-05,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.772786143003032e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,0.0004635782388504,287.2930603027344,294.1499938964844,281.182373046875,280.5946350097656,284.36492919921875,281.167236328125,286.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888586355373,4.561336197639321e-09,0.0009888540953397,-0.0110023226588964,0.0,0.0,0.0,-0.0070740641094744,60.0,-3.870760440826416,-0.0,-6.66696209350448e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.278115612687544e-05,297.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.770310134626924e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,7.216320955194533e-05,297.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.770294127520174e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0004634600190911,287.2909545898437,294.1499938964844,281.200927734375,280.607421875,284.3372802734375,281.170166015625,286.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886064799502,4.531826025555574e-09,0.0009886019397526,-0.0109250042587518,0.0,0.0,0.0,-0.0070594353601336,60.0,-3.857469320297241,-0.0,-6.663559304342925e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.276405035052449e-05,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.768507879925892e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,7.21499091014266e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.768492600414902e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,0.0004633745702449,287.288818359375,294.1499938964844,281.2196655273437,280.6201477050781,284.3099060058594,281.1739501953125,286.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884240571409,4.510486650843859e-09,0.0009884195169433,-0.0108690960332751,0.0,0.0,0.0,-0.0070488569326698,60.0,-3.8438217639923096,-0.0,-6.661099405391725e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.26393549889326e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.755376959219576e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,7.205292058642954e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.755361679708584e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.0004627516900654,287.2846069335937,294.1499938964844,281.2576904296875,280.6453857421875,284.256591796875,281.1854553222656,286.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870957583189,4.355081628659718e-09,0.0009870913345366,-0.0104619301855564,0.0,0.0,0.0,-0.0069718197919428,60.0,-3.8140833377838135,-0.0,-6.643197991706985e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.26393549889326e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.755376959219576e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,7.205292058642954e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.755361679708584e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.0004627516900654,287.2846069335937,294.1499938964844,281.2576904296875,280.6453857421875,284.256591796875,281.1854553222656,286.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870957583189,4.355081628659718e-09,0.0009870913345366,-0.0104619301855564,0.0,0.0,0.0,-0.0069718197919428,60.0,-3.8140833377838135,-0.0,-6.643197991706985e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
