time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107940,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.209469862980768e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.698022768134253e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,7.162929978221655e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,9.6980067610275e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0004600310639943,287.2804260253906,294.1499938964844,281.2963256835937,280.6703796386719,284.2050170898437,281.19854736328125,286.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.676450255341024e-09,0.0009812887292355,-0.0086838398128747,0.0,0.0,0.0,-0.0066353944130241,60.0,-3.771304845809937,-0.0,-6.565308297012963e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.209469862980768e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.698022768134253e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,7.162929978221655e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,9.6980067610275e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0004600310639943,287.2804260253906,294.1499938964844,281.2963256835937,280.6703796386719,284.2050170898437,281.19854736328125,286.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.676450255341024e-09,0.0009812887292355,-0.0086838398128747,0.0,0.0,0.0,-0.0066353944130241,60.0,-3.771304845809937,-0.0,-6.565308297012963e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.166352538159116e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.6526178822387e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,7.129394361982122e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.652602602727713e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,0.0004578772932291,287.2763061523437,294.1499938964844,281.33551025390625,280.69512939453125,284.1551818847656,281.2123413085937,286.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.139208892832812e-09,0.0009766946313902,-0.0072761503979563,0.0,0.0,0.0,-0.0063690599054098,60.0,-3.726019382476807,-0.0,-6.503971405891208e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.166352538159116e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.6526178822387e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,7.129394361982122e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.652602602727713e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,0.0004578772932291,287.2763061523437,294.1499938964844,281.33551025390625,280.69512939453125,284.1551818847656,281.2123413085937,286.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.139208892832812e-09,0.0009766946313902,-0.0072761503979563,0.0,0.0,0.0,-0.0063690599054098,60.0,-3.726019382476807,-0.0,-6.503971405891208e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.138273890130222e-05,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.62304911809042e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,7.107554847607389e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.623033838579433e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0004564746923279,287.2740478515625,294.1499938964844,281.3573913574219,280.708740234375,284.12847900390625,281.2196960449219,286.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737058426253,2.7893489740193904e-09,0.0009737030486576,-0.0063594169914722,0.0,0.0,0.0,-0.0061956197023391,60.0,-3.7000653743743896,-0.0,-6.464183144316848e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,9.11442912183702e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.597939788363874e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,7.089009159244597e-05,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.597924508852884e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0004552836180664,287.272216796875,294.1499938964844,281.3751220703125,280.7196960449219,284.1072998046875,281.2252197265625,286.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711650782264,2.492252182406673e-09,0.000971162575297,-0.005580925848335,0.0,0.0,0.0,-0.0060483361594378,60.0,-3.6785690784454346,-0.0,-6.430490628872576e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.089624654734509e-05,297.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.571819100528955e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,7.069716230034828e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.571804548613728e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.0004540445806924,287.27020263671875,294.1499938964844,281.3950500488281,280.7318725585937,284.083984375,281.2308044433594,286.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968521751929,2.1831942920158554e-09,0.0009685195982456,-0.0047710826620459,0.0,0.0,0.0,-0.0058951214887201,60.0,-3.654478311538696,-0.0,-6.395534768444122e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.070186206372456e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.551349648972972e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,7.054597517708316e-05,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.551335097057744e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0004530735895968,287.2681884765625,294.1499938964844,281.4150695800781,280.7440490722656,284.06109619140625,281.2358093261719,286.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664498502388,1.94099025740968e-09,0.000966447929386,-0.0041364142671227,0.0,0.0,0.0,-0.0057750474661588,60.0,-3.631338119506836,-0.0,-6.36820729482679e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.05112610780634e-05,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.531278192298488e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,7.039772754069418e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.53126436797902e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.0004521215450949,287.2641906738281,294.1499938964844,281.45526123046875,280.76824951171875,284.0165710449219,281.2452697753906,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.703485019710626e-09,0.0009644163073971,-0.0035140537656843,0.0,0.0,0.0,-0.0056573026813566,60.0,-3.5911152362823486,-0.0,-6.34146744005193e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.05112610780634e-05,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.531278192298488e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,7.039772754069418e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.53126436797902e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.0004521215450949,287.2641906738281,294.1499938964844,281.45526123046875,280.76824951171875,284.0165710449219,281.2452697753906,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.703485019710626e-09,0.0009644163073971,-0.0035140537656843,0.0,0.0,0.0,-0.0056573026813566,60.0,-3.5911152362823486,-0.0,-6.34146744005193e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.048096399055794e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.528087684884667e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.037416798993945e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.5280738605652e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0004519702051766,287.2602233886719,294.1499938964844,281.4955749511719,280.79229736328125,283.9735412597656,281.2555236816406,286.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944772399,1.665694915331528e-09,0.0009640927892178,-0.0034150280989706,0.0,0.0,0.0,-0.0056385667994618,60.0,-3.558102607727051,-0.0,-6.337217683949349e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.048096399055794e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.528087684884667e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.037416798993945e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.5280738605652e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0004519702051766,287.2602233886719,294.1499938964844,281.4955749511719,280.79229736328125,283.9735412597656,281.2555236816406,286.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944772399,1.665694915331528e-09,0.0009640927892178,-0.0034150280989706,0.0,0.0,0.0,-0.0056385667994618,60.0,-3.558102607727051,-0.0,-6.337217683949349e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.044859325513244e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.524678898742422e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,7.034898590063676e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.524665074422956e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,0.0004518085042946,287.2562866210937,294.1499938964844,281.5359191894531,280.8162536621094,283.931884765625,281.2666931152344,286.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494222261,1.625323542420176e-09,0.0009637477924115,-0.0033092380035668,0.0,0.0,0.0,-0.0056185540743172,60.0,-3.5277891159057617,-0.0,-6.332679447496048e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.044859325513244e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.524678898742422e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,7.034898590063676e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.524665074422956e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,0.0004518085042946,287.2562866210937,294.1499938964844,281.5359191894531,280.8162536621094,283.931884765625,281.2666931152344,286.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494222261,1.625323542420176e-09,0.0009637477924115,-0.0033092380035668,0.0,0.0,0.0,-0.0056185540743172,60.0,-3.5277891159057617,-0.0,-6.332679447496048e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.035252151079476e-05,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.514562407275662e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,7.02742618159391e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.514548582956196e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,0.000451328640338,287.2523803710937,294.1499938964844,281.57623291015625,280.8401184082031,283.8916015625,281.2777709960937,286.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627254912629,1.505592983619408e-09,0.0009627239778637,-0.0029954924248158,0.0,0.0,0.0,-0.0055591985583305,60.0,-3.4966886043548584,-0.0,-6.319229584050845e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.035252151079476e-05,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.514562407275662e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,7.02742618159391e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.514548582956196e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,0.000451328640338,287.2523803710937,294.1499938964844,281.57623291015625,280.8401184082031,283.8916015625,281.2777709960937,286.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627254912629,1.505592983619408e-09,0.0009627239778637,-0.0029954924248158,0.0,0.0,0.0,-0.0055591985583305,60.0,-3.4966886043548584,-0.0,-6.319229584050845e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.027090709423646e-05,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.505968046141788e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,7.021078636171296e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.50595422182232e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,0.0004509209538809,287.2504272460937,294.1499938964844,281.5963439941406,280.8520202636719,283.8720092773437,281.2827453613281,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618558688089,1.403891780604738e-09,0.000961854471825,-0.00272899097763,0.0,0.0,0.0,-0.0055087814107537,60.0,-3.480228900909424,-0.0,-6.30781613608633e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,9.014880197355524e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.493109246250242e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,7.011581328697503e-05,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.493095421930776e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,0.0004503110249061,287.2484741210937,294.1499938964844,281.6163635253906,280.8639221191406,283.8528137207031,281.2867736816406,286.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.251740711083471e-09,0.0009605536470189,-0.0023302880581468,0.0,0.0,0.0,-0.0054333545267581,60.0,-3.4627044200897217,-0.0,-6.290760268257145e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,4.357535362942144e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,4.5886976295150816e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,3.389198172953911e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,4.588691081153229e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0002176674897782,287.2455444335937,294.1499938964844,281.65625,280.8877258300781,283.81842041015625,281.2927551269531,286.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007915400201454,9.084872298892319e-10,0.0007915390888229,-0.0015968875959515,0.0,0.0,0.0,-0.0044085453264415,60.0,-3.1388514041900635,-0.0,-1.4698223083087214e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,4.357535362942144e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,4.5886976295150816e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,3.389198172953911e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,4.588691081153229e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0002176674897782,287.2455444335937,294.1499938964844,281.65625,280.8877258300781,283.81842041015625,281.2927551269531,286.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007915400201454,9.084872298892319e-10,0.0007915390888229,-0.0015968875959515,0.0,0.0,0.0,-0.0044085453264415,60.0,-3.1388514041900635,-0.0,-1.4698223083087214e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,-2.96944854198955e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,-3.126974479528144e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,-2.30957375606522e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,-3.1269701139535755e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,-0.0001483298110542,287.2678527832031,294.1499938964844,281.69580078125,280.9114990234375,283.8084411621094,281.3431091308594,286.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008276882581412,7.50173811958632e-10,0.0008276875014416,-0.001144531648606,0.0,0.0,0.0,-0.0044873375445604,60.0,-1.953728199005127,-0.0,-6.8254992768856945e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,-2.96944854198955e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,-3.126974479528144e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,-2.30957375606522e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,-3.1269701139535755e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,-0.0001483298110542,287.2678527832031,294.1499938964844,281.69580078125,280.9114990234375,283.8084411621094,281.3431091308594,286.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008276882581412,7.50173811958632e-10,0.0008276875014416,-0.001144531648606,0.0,0.0,0.0,-0.0044873375445604,60.0,-1.953728199005127,-0.0,-6.8254992768856945e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.032185334945098e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.511331882094964e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.025040395092219e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,9.51131878537126e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,0.0004511754668783,287.3812561035156,294.1499938964844,281.7348937988281,280.935302734375,283.8314819335937,281.3981018066406,286.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,0.0007679342525079,-2.658511744080272e-10,-0.0007679339614696,-6.90068700350821e-05,0.0,0.0,0.0,0.0039419503882527,60.0,-1.9101864099502563,-0.0,-6.314922984529403e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.032185334945098e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.511331882094964e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.025040395092219e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,9.51131878537126e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,0.0004511754668783,287.3812561035156,294.1499938964844,281.7348937988281,280.935302734375,283.8314819335937,281.3981018066406,286.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,0.0007679342525079,-2.658511744080272e-10,-0.0007679339614696,-6.90068700350821e-05,0.0,0.0,0.0,0.0039419503882527,60.0,-1.9101864099502563,-0.0,-6.314922984529403e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,1.6250827684416436e-05,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,1.7112914065364748e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,1.2639546184800564e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,1.7112890418502502e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,8.117609104374424e-05,287.38165283203125,294.1499938964844,281.7734069824219,280.9591979980469,283.8285827636719,281.40924072265625,286.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731514203129,2.1657020621290707e-10,0.0001731512020342,-0.0003962156479246,0.0,0.0,0.0,-0.0009753134800121,60.0,-0.917589008808136,-0.0,-2.044246993904153e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,1.6250827684416436e-05,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,1.7112914065364748e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,1.2639546184800564e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,1.7112890418502502e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,8.117609104374424e-05,287.38165283203125,294.1499938964844,281.7734069824219,280.9591979980469,283.8285827636719,281.40924072265625,286.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731514203129,2.1657020621290707e-10,0.0001731512020342,-0.0003962156479246,0.0,0.0,0.0,-0.0009753134800121,60.0,-0.917589008808136,-0.0,-2.044246993904153e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,1.3814400517730974e-05,297.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,1.4547238606610335e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.0744544852059336e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,1.4547217688232196e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,6.900565495016053e-05,287.3828430175781,294.1499938964844,281.7924499511719,280.97119140625,283.828369140625,281.4130249023437,286.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471971045248,1.8410628577214536e-10,0.0001471969153499,-0.0003368216857779,0.0,0.0,0.0,-0.0008291191770695,60.0,-0.7011873126029968,-0.0,-1.4772244538718835e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,1.1692977750499269e-05,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,1.231327678397065e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.094548659049906e-06,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,1.2313259503571317e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,5.8408732002135366e-05,287.3837280273437,294.1499938964844,281.811279296875,280.9831848144531,283.8282775878906,281.416015625,286.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001245921303052,1.5583327683810208e-10,0.0001245919702341,-0.0002850964956451,0.0,0.0,0.0,-0.0007017918396741,60.0,-0.5631400942802429,-0.0,-1.0583581788736751e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,7.698737135797273e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,8.107146641123109e-06,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,5.9879130276385695e-06,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,8.107134817691986e-06,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,3.845671017188579e-05,287.3848876953125,294.1499938964844,281.8484191894531,281.00732421875,283.8282470703125,281.4199523925781,286.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-8.203275501728058e-05,1.0260215593804743e-10,8.203265315387398e-05,-0.0001877102040452,0.0,0.0,0.0,-0.0004620669060386,60.0,-0.3711155354976654,-0.0,-4.5879788856950654e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,7.698737135797273e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,8.107146641123109e-06,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,5.9879130276385695e-06,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,8.107134817691986e-06,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,3.845671017188579e-05,287.3848876953125,294.1499938964844,281.8484191894531,281.00732421875,283.8282470703125,281.4199523925781,286.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-8.203275501728058e-05,1.0260215593804743e-10,8.203265315387398e-05,-0.0001877102040452,0.0,0.0,0.0,-0.0004620669060386,60.0,-0.3711155354976654,-0.0,-4.5879788856950654e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,4.220144546707161e-06,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,4.44401803179062e-06,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,3.282338184362743e-06,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,4.444012120075058e-06,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.108045373461209e-05,287.3853454589844,294.1499938964844,281.8847045898437,281.0316162109375,283.8282775878906,281.4215393066406,286.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.496737528825179e-05,5.624270840720591e-11,4.496732071856968e-05,-0.0001028957558446,0.0,0.0,0.0,-0.0002532882499508,60.0,-0.2262033373117447,-0.0,-1.3785961261447707e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,4.220144546707161e-06,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,4.44401803179062e-06,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,3.282338184362743e-06,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,4.444012120075058e-06,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.108045373461209e-05,287.3853454589844,294.1499938964844,281.8847045898437,281.0316162109375,283.8282775878906,281.4215393066406,286.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.496737528825179e-05,5.624270840720591e-11,4.496732071856968e-05,-0.0001028957558446,0.0,0.0,0.0,-0.0002532882499508,60.0,-0.2262033373117447,-0.0,-1.3785961261447707e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,1.862744625213964e-06,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,1.9615611108747544e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,1.448803004677757e-06,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,1.961558382390649e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.304777449870016e-06,287.3852844238281,294.1499938964844,281.9200439453125,281.0561218261719,283.8282470703125,281.4218444824219,286.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.984850132430438e-05,2.482535878256531e-11,1.984847585845273e-05,-4.541783346212469e-05,0.0,0.0,0.0,-0.0001118008367484,60.0,-0.1197751760482788,-0.0,-2.6858952562047733e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,1.862744625213964e-06,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,1.9615611108747544e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,1.448803004677757e-06,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,1.961558382390649e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.304777449870016e-06,287.3852844238281,294.1499938964844,281.9200439453125,281.0561218261719,283.8282470703125,281.4218444824219,286.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.984850132430438e-05,2.482535878256531e-11,1.984847585845273e-05,-4.541783346212469e-05,0.0,0.0,0.0,-0.0001118008367484,60.0,-0.1197751760482788,-0.0,-2.6858952562047733e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,6.394487286343065e-07,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,6.733707778039388e-07,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,4.973495606463985e-07,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,6.733698114658182e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,3.194172677467577e-06,287.3851318359375,294.1499938964844,281.954345703125,281.08087158203125,283.8282165527344,281.4218139648437,286.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.813742402300704e-06,8.522244542008561e-12,6.813733762101037e-06,-1.5591318515362218e-05,0.0,0.0,0.0,-3.8379832403734326e-05,60.0,-0.0523073300719261,-0.0,-3.1651469639681906e-12,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,6.394487286343065e-07,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,6.733707778039388e-07,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,4.973495606463985e-07,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,6.733698114658182e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,3.194172677467577e-06,287.3851318359375,294.1499938964844,281.954345703125,281.08087158203125,283.8282165527344,281.4218139648437,286.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.813742402300704e-06,8.522244542008561e-12,6.813733762101037e-06,-1.5591318515362218e-05,0.0,0.0,0.0,-3.8379832403734326e-05,60.0,-0.0523073300719261,-0.0,-3.1651469639681906e-12,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,3.234320615774777e-07,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,3.405897643915523e-07,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,2.515585322271363e-07,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,3.40589281222492e-07,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.6156069477801791e-06,287.3851318359375,294.1499938964844,281.9710693359375,281.0933532714844,283.8282165527344,281.4218139648437,286.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4465992939658463e-06,4.310771791610213e-12,3.446594973866013e-06,-7.886422281444538e-06,0.0,0.0,0.0,-1.941366645041853e-05,60.0,-0.0328721962869167,-0.0,-8.09745499819048e-13,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.4852484753191677e-07,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,1.5640391382021337e-07,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.1551944822940641e-07,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,1.5640370065739265e-07,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,7.419109238071542e-07,287.3851318359375,294.1499938964844,281.9875183105469,281.1059265136719,283.8282165527344,281.4218139648437,286.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.582922664056241e-06,1.979747962788103e-12,1.5829207313799998e-06,-3.621877795012552e-06,0.0,0.0,0.0,-8.916089427657425e-06,60.0,-0.0201316718012094,-0.0,-1.707578170659016e-13,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
