time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110220,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,3.1409963519024582e-09,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,3.3076226202410904e-09,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,2.442999802454437e-09,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,3.3076179573043873e-09,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,1.5689897381321316e-08,287.38507080078125,294.1499938964844,282.0194091796875,281.1312866210937,283.8282165527344,281.4217834472656,286.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3191497550433275e-08,4.158202645057618e-14,3.319145491786912e-08,-7.613291330699212e-08,0.0,0.0,0.0,-1.870066625997424e-07,60.0,-0.0060297101736068,-0.0,-7.636903315492954e-17,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,3.1409963519024582e-09,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,3.3076226202410904e-09,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,2.442999802454437e-09,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,3.3076179573043873e-09,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,1.5689897381321316e-08,287.38507080078125,294.1499938964844,282.0194091796875,281.1312866210937,283.8282165527344,281.4217834472656,286.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3191497550433275e-08,4.158202645057618e-14,3.319145491786912e-08,-7.613291330699212e-08,0.0,0.0,0.0,-1.870066625997424e-07,60.0,-0.0060297101736068,-0.0,-7.636903315492954e-17,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,1.189674470047919e-10,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.2527852366606138e-10,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.25303375587383e-11,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,1.2527835713260768e-10,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,5.94265858744336e-10,287.38507080078125,294.1499938964844,282.04998779296875,281.1570129394531,283.8282165527344,281.4217834472656,286.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2711386387920243e-09,1.5868948390990137e-15,1.2711370844797896e-09,-2.9055156058888083e-09,0.0,0.0,0.0,-7.144990377128124e-09,60.0,-0.0018901993753388,-0.0,-1.0955663416322762e-19,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,1.189674470047919e-10,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.2527852366606138e-10,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.25303375587383e-11,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,1.2527835713260768e-10,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,5.94265858744336e-10,287.38507080078125,294.1499938964844,282.04998779296875,281.1570129394531,283.8282165527344,281.4217834472656,286.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2711386387920243e-09,1.5868948390990137e-15,1.2711370844797896e-09,-2.9055156058888083e-09,0.0,0.0,0.0,-7.144990377128124e-09,60.0,-0.0018901993753388,-0.0,-1.0955663416322762e-19,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,8.025569542269295e-09,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,8.45131697957413e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,6.242116157295641e-09,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,8.451304545076255e-09,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,4.0089304320645176e-08,287.38507080078125,294.1499938964844,282.0767517089844,281.18017578125,283.8282165527344,281.4217834472656,286.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.551545960244766e-08,1.0695659174954008e-13,8.55153530210373e-08,-1.9568007303405466e-07,0.0,0.0,0.0,-4.816829459741712e-07,60.0,-0.0006995515432208,-0.0,-4.98579156984287e-16,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,8.025569542269295e-09,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,8.45131697957413e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,6.242116157295641e-09,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,8.451304545076255e-09,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,4.0089304320645176e-08,287.38507080078125,294.1499938964844,282.0767517089844,281.18017578125,283.8282165527344,281.4217834472656,286.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.551545960244766e-08,1.0695659174954008e-13,8.55153530210373e-08,-1.9568007303405466e-07,0.0,0.0,0.0,-4.816829459741712e-07,60.0,-0.0006995515432208,-0.0,-4.98579156984287e-16,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,7.642366739446518e-08,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,8.047784660902836e-08,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,5.944069059182768e-08,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,8.047774002761798e-08,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,3.8175127770045947e-07,287.38507080078125,294.1499938964844,282.0975036621094,281.1980895996094,283.8282165527344,281.4217834472656,286.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.142835667968029e-07,1.0184372876281822e-12,8.142825436152634e-07,-1.8632960063769133e-06,0.0,0.0,0.0,-4.586618160828948e-06,60.0,-0.001791299204342,-0.0,-4.52103767834347e-14,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,7.642366739446518e-08,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,8.047784660902836e-08,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,5.944069059182768e-08,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,8.047774002761798e-08,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,3.8175127770045947e-07,287.38507080078125,294.1499938964844,282.0975036621094,281.1980895996094,283.8282165527344,281.4217834472656,286.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.142835667968029e-07,1.0184372876281822e-12,8.142825436152634e-07,-1.8632960063769133e-06,0.0,0.0,0.0,-4.586618160828948e-06,60.0,-0.001791299204342,-0.0,-4.52103767834347e-14,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,2.1564423491327042e-07,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,2.2708390190473445e-07,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,1.677234706676245e-07,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.270835892659307e-07,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,1.0771855158964172e-06,287.38507080078125,294.1499938964844,282.10577392578125,281.2052001953125,283.8282165527344,281.4217834472656,286.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.297920445926138e-06,2.8740746761679588e-12,2.297917490068357e-06,-5.2580799092538655e-06,0.0,0.0,0.0,-1.2943492038175464e-05,60.0,-0.0051434193737804,-0.0,-3.5996319857137254e-13,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,3.641237924512098e-07,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,3.834401240965235e-07,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,2.832076972936193e-07,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,3.8343958408404433e-07,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,1.8188701460530865e-06,287.38507080078125,294.1499938964844,282.1127014160156,281.2111511230469,283.8282165527344,281.4217834472656,286.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.879727046296466e-06,4.852592720011595e-12,3.879722044075606e-06,-8.877818800101522e-06,0.0,0.0,0.0,-2.185341145377606e-05,60.0,-0.0088500501587986,-0.0,-1.0263145585123756e-12,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.0934843430732144e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,1.1514923698996429e-06,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,8.504886750415608e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,1.1514907782839146e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,5.462169610837009e-06,287.3851013183594,294.1499938964844,282.122802734375,281.2197265625,283.8282165527344,281.4219055175781,286.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1651080967567395e-05,1.45726434391813e-11,1.1651066415652169e-05,-2.6660658477339894e-05,0.0,0.0,0.0,-6.562724593095481e-05,60.0,-0.027514049783349,-0.0,-9.25566220888463e-12,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.0934843430732144e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,1.1514923698996429e-06,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,8.504886750415608e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,1.1514907782839146e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,5.462169610837009e-06,287.3851013183594,294.1499938964844,282.122802734375,281.2197265625,283.8282165527344,281.4219055175781,286.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1651080967567395e-05,1.45726434391813e-11,1.1651066415652169e-05,-2.6660658477339894e-05,0.0,0.0,0.0,-6.562724593095481e-05,60.0,-0.027514049783349,-0.0,-9.25566220888463e-12,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.1519190340768546e-06,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,2.266075853185612e-06,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.6737166106395307e-06,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,2.266072669954156e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,1.0749259672593324e-05,287.3851928710937,294.1499938964844,282.1282653808594,281.2242431640625,283.8282165527344,281.4222717285156,286.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.29288125410676e-05,2.8678294114459213e-11,2.2928785256226547e-05,-5.246693035587669e-05,0.0,0.0,0.0,-0.0001291515072807,60.0,-0.0577422007918357,-0.0,-3.584546548474066e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,2.1519190340768546e-06,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,2.266075853185612e-06,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.6737166106395307e-06,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,2.266072669954156e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,1.0749259672593324e-05,287.3851928710937,294.1499938964844,282.1282653808594,281.2242431640625,283.8282165527344,281.4222717285156,286.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.29288125410676e-05,2.8678294114459213e-11,2.2928785256226547e-05,-5.246693035587669e-05,0.0,0.0,0.0,-0.0001291515072807,60.0,-0.0577422007918357,-0.0,-3.584546548474066e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,3.525566171447281e-06,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,3.712593297677813e-06,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,2.7421101549407467e-06,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,3.712588295456953e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,1.7610898794373497e-05,287.38543701171875,294.1499938964844,282.1295166015625,281.22509765625,283.8282470703125,281.423095703125,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.756519436137751e-05,4.698477024112079e-11,3.7565147067653015e-05,-8.595861436333507e-05,0.0,0.0,0.0,-0.0002115940733347,60.0,-0.0983108580112457,-0.0,-9.621441837692756e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,3.525566171447281e-06,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,3.712593297677813e-06,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,2.7421101549407467e-06,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,3.712588295456953e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,1.7610898794373497e-05,287.38543701171875,294.1499938964844,282.1295166015625,281.22509765625,283.8282470703125,281.423095703125,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.756519436137751e-05,4.698477024112079e-11,3.7565147067653015e-05,-8.595861436333507e-05,0.0,0.0,0.0,-0.0002115940733347,60.0,-0.0983108580112457,-0.0,-9.621441837692756e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,5.729172244173242e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,6.033098088664701e-06,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,4.45602745458018e-06,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,6.033089448465034e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,2.861834582290612e-05,287.385986328125,294.1499938964844,282.12701416015625,281.2226257324219,283.82830810546875,281.4250793457031,286.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.104481872171164e-05,7.635196641597729e-11,6.104473868617788e-05,-0.0001396858860971,0.0,0.0,0.0,-0.0003438481362536,60.0,-0.1617169678211212,-0.0,-2.5407745352090656e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,5.729172244173242e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,6.033098088664701e-06,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,4.45602745458018e-06,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,6.033089448465034e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,2.861834582290612e-05,287.385986328125,294.1499938964844,282.12701416015625,281.2226257324219,283.82830810546875,281.4250793457031,286.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.104481872171164e-05,7.635196641597729e-11,6.104473868617788e-05,-0.0001396858860971,0.0,0.0,0.0,-0.0003438481362536,60.0,-0.1617169678211212,-0.0,-2.5407745352090656e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,7.614715741510736e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,8.018667358555831e-06,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,5.922563104832079e-06,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,8.01865644461941e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,3.803700747084804e-05,287.38653564453125,294.1499938964844,282.1244812011719,281.2203063964844,283.82830810546875,281.427001953125,286.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.113542571663857e-05,1.0148034496060275e-10,8.113532385323197e-05,-0.0001856582530308,0.0,0.0,0.0,-0.0004570128512568,60.0,-0.2133730947971344,-0.0,-4.4883818883789667e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,1.0480977834959049e-05,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.1036981049983297e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,8.15188013802981e-06,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,1.1036965588573366e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,5.2354549552546814e-05,287.3874816894531,294.1499938964844,282.1211853027344,281.21728515625,283.8282775878906,281.4301452636719,286.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001116754574468,1.3967842160678146e-10,0.0001116753119276,-0.0002555416722316,0.0,0.0,0.0,-0.0006290362216532,60.0,-0.2885699570178985,-0.0,-8.503270310100675e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,1.890691601147409e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,1.990990676858928e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.470539518777514e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,1.9909879483748227e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.444377792533488e-05,287.3904724121094,294.1499938964844,282.1124572753906,281.2094116210937,283.8277282714844,281.44000244140625,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014541532844,2.5196947306405093e-10,0.0002014538913499,-0.0004609781899489,0.0,0.0,0.0,-0.0011347346007823,60.0,-0.5102977156639099,-0.0,-2.767093221223149e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,1.890691601147409e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,1.990990676858928e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.470539518777514e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,1.9909879483748227e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.444377792533488e-05,287.3904724121094,294.1499938964844,282.1124572753906,281.2094116210937,283.8277282714844,281.44000244140625,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014541532844,2.5196947306405093e-10,0.0002014538913499,-0.0004609781899489,0.0,0.0,0.0,-0.0011347346007823,60.0,-0.5102977156639099,-0.0,-2.767093221223149e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,2.9675034966203384e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,3.1249262974597514e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,2.3080609025782906e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,3.124921931885183e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,0.0001482326624682,287.394775390625,294.1499938964844,282.101318359375,281.1994323730469,283.824462890625,281.4529113769531,286.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000316190184094,3.9547573549292276e-10,0.0003161898057442,-0.0007235226803459,0.0,0.0,0.0,-0.0017810114659368,60.0,-0.8372246623039246,-0.0,-6.816553543842474e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,2.9675034966203384e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,3.1249262974597514e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,2.3080609025782906e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,3.124921931885183e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,0.0001482326624682,287.394775390625,294.1499938964844,282.101318359375,281.1994323730469,283.824462890625,281.4529113769531,286.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000316190184094,3.9547573549292276e-10,0.0003161898057442,-0.0007235226803459,0.0,0.0,0.0,-0.0017810114659368,60.0,-0.8372246623039246,-0.0,-6.816553543842474e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,3.4571305150166154e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,3.640527211246081e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,2.688881977519486e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,3.640522118075751e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.000172690488398,287.39849853515625,294.1499938964844,282.0881652832031,281.187744140625,283.8184814453125,281.46453857421875,286.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003826075117103,4.749976523221733e-10,0.000382607046049,-0.0008661697502247,0.0,0.0,0.0,-0.0021529458463191,60.0,-1.1115403175354004,-0.0,-9.251534649479254e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,3.4571305150166154e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,3.640527211246081e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,2.688881977519486e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,3.640522118075751e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.000172690488398,287.39849853515625,294.1499938964844,282.0881652832031,281.187744140625,283.8184814453125,281.46453857421875,286.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003826075117103,4.749976523221733e-10,0.000382607046049,-0.0008661697502247,0.0,0.0,0.0,-0.0021529458463191,60.0,-1.1115403175354004,-0.0,-9.251534649479254e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,3.910280793206766e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,4.117716889595613e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,3.041332820430398e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,4.1177110688295215e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,0.0001953262544702,287.4594116210937,294.1499938964844,282.0734558105469,281.1746826171875,283.8323669433594,281.4998474121094,286.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004219456168357,5.264287894490849e-10,0.0004219450929667,-0.0009620449854992,0.0,0.0,0.0,-0.0023758942261338,60.0,-1.5054229497909546,-0.0,-1.1835809665683428e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,3.910280793206766e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,4.117716889595613e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,3.041332820430398e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,4.1177110688295215e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,0.0001953262544702,287.4594116210937,294.1499938964844,282.0734558105469,281.1746826171875,283.8323669433594,281.4998474121094,286.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004219456168357,5.264287894490849e-10,0.0004219450929667,-0.0009620449854992,0.0,0.0,0.0,-0.0023758942261338,60.0,-1.5054229497909546,-0.0,-1.1835809665683428e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,9.010073699755594e-05,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.488047362538056e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,7.007842214079574e-05,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.488034265814348e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,0.0004500709474086,287.48638916015625,294.1499938964844,282.065673828125,281.16778564453125,283.8460388183594,281.5254821777344,286.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001496372424298,3.7999015045642176e-10,0.00014963686408,-0.0008493636269122,0.0,0.0,0.0,-0.0009625919628888,60.0,-1.9264492988586424,-0.0,-6.284034981263177e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,4.589287709677592e-05,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,4.832744161831215e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,3.5694498365046456e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,4.8327372496714815e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,0.0002292439894517,287.4844055175781,294.1499938964844,282.05767822265625,281.16070556640625,283.84051513671875,281.5294494628906,286.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005101923015899,6.32842667158684e-10,0.0005101916613057,-0.0011535619851201,0.0,0.0,0.0,-0.0028705371078103,60.0,-1.718690276145935,-0.0,-1.6303184580124253e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,9.002473234431818e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.480043809162451e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,7.001931226113811e-05,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.480031440034507e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,0.000449691346148,287.48681640625,294.1499938964844,282.04119873046875,281.1461486816406,283.8218688964844,281.55078125,286.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921658784151,1.1299601254677327e-09,0.0009921648306772,-0.0019785158801823,0.0,0.0,0.0,-0.0055371136404573,60.0,-2.451240062713623,-0.0,-6.273435104731108e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,9.002473234431818e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.480043809162451e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,7.001931226113811e-05,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.480031440034507e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,0.000449691346148,287.48681640625,294.1499938964844,282.04119873046875,281.1461486816406,283.8218688964844,281.55078125,286.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921658784151,1.1299601254677327e-09,0.0009921648306772,-0.0019785158801823,0.0,0.0,0.0,-0.0055371136404573,60.0,-2.451240062713623,-0.0,-6.273435104731108e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,9.021297591971232e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,9.499866428086534e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,7.016571908025071e-05,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.49985405895859e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,0.0004506316618062,287.4820251464844,294.1499938964844,282.0245361328125,281.1314392089844,283.7912902832031,281.56231689453125,286.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612353751435,1.331459498210563e-09,0.0009612340363673,-0.002539187669754,0.0,0.0,0.0,-0.0054728682152926,60.0,-3.025613307952881,-0.0,-6.299693922073858e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,9.021297591971232e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,9.499866428086534e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,7.016571908025071e-05,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.49985405895859e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,0.0004506316618062,287.4820251464844,294.1499938964844,282.0245361328125,281.1314392089844,283.7912902832031,281.56231689453125,286.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612353751435,1.331459498210563e-09,0.0009612340363673,-0.002539187669754,0.0,0.0,0.0,-0.0054728682152926,60.0,-3.025613307952881,-0.0,-6.299693922073858e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,9.03103791642934e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.51012407313101e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,7.02414836268872e-05,297.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.510110976407304e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,0.0004511182196438,287.47723388671875,294.1499938964844,282.0080871582031,281.116943359375,283.76104736328125,281.5771484375,286.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622742072679,1.4527780090034526e-09,0.0009622727520763,-0.0028570941649377,0.0,0.0,0.0,-0.0055330176837742,60.0,-3.1387956142425537,-0.0,-6.313300815463664e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,9.03103791642934e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.51012407313101e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,7.02414836268872e-05,297.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.510110976407304e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,0.0004511182196438,287.47723388671875,294.1499938964844,282.0080871582031,281.116943359375,283.76104736328125,281.5771484375,286.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622742072679,1.4527780090034526e-09,0.0009622727520763,-0.0028570941649377,0.0,0.0,0.0,-0.0055330176837742,60.0,-3.1387956142425537,-0.0,-6.313300815463664e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,9.03264881344512e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.511820098850876e-05,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,7.025400554994121e-05,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.511807729722932e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,0.000451198691735,287.4723815917969,294.1499938964844,281.9923095703125,281.10308837890625,283.7310485839844,281.5917053222656,286.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624450467526,1.4728097630367643e-09,0.0009624435915611,-0.0029095865320414,0.0,0.0,0.0,-0.0055429460480809,60.0,-3.162698268890381,-0.0,-6.315549683222343e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,9.03264881344512e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.511820098850876e-05,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,7.025400554994121e-05,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.511807729722932e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,0.000451198691735,287.4723815917969,294.1499938964844,281.9923095703125,281.10308837890625,283.7310485839844,281.5917053222656,286.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624450467526,1.4728097630367643e-09,0.0009624435915611,-0.0029095865320414,0.0,0.0,0.0,-0.0055429460480809,60.0,-3.162698268890381,-0.0,-6.315549683222343e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
