time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112500,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,9.026986663229764e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,9.505857451586051e-05,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,7.020997145446017e-05,297.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.505845082458109e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,0.0004509158607106,287.469970703125,294.1499938964844,281.9848022460937,281.09649658203125,283.7161560058594,281.597900390625,286.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618418407626,1.402248761550595e-09,0.0009618403855711,-0.0027246857061982,0.0,0.0,0.0,-0.0055079669691622,60.0,-3.168571710586548,-0.0,-6.30763210551777e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.025249164551497e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.504028275841848e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,7.019645272521302e-05,297.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,9.504015906713904e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,0.0004508290730882,287.4675598144531,294.1499938964844,281.9776306152344,281.0902099609375,283.70135498046875,281.6036376953125,286.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616561001166,1.3805855347825962e-09,0.0009616547031328,-0.0026679190341383,0.0,0.0,0.0,-0.0054972250945866,60.0,-3.173193454742432,-0.0,-6.305202049361469e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.046918421518058e-05,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,9.526846406515688e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,7.036499300738797e-05,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.526834764983504e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,0.0004519115027505,287.46270751953125,294.1499938964844,281.96453857421875,281.0787658691406,283.671875,281.6169738769531,286.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639635682106,1.6505197208971367e-09,0.000963961938396,-0.0033752638846635,0.0,0.0,0.0,-0.0056310379877686,60.0,-3.1854169368743896,-0.0,-6.335511670840789e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.046918421518058e-05,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,9.526846406515688e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,7.036499300738797e-05,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.526834764983504e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,0.0004519115027505,287.46270751953125,294.1499938964844,281.96453857421875,281.0787658691406,283.671875,281.6169738769531,286.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639635682106,1.6505197208971367e-09,0.000963961938396,-0.0033752638846635,0.0,0.0,0.0,-0.0056310379877686,60.0,-3.1854169368743896,-0.0,-6.335511670840789e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.085489728022368e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.567463712301104e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,7.066498801577836e-05,297.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.567452070768924e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,0.0004538382345344,287.45782470703125,294.1499938964844,281.95343017578125,281.069091796875,283.642578125,281.6362609863281,286.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680729126557,2.131034460006731e-09,0.0009680707589723,-0.0046344068832695,0.0,0.0,0.0,-0.0058692498132586,60.0,-3.203341722488404,-0.0,-6.389645079707408e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.085489728022368e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.567463712301104e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,7.066498801577836e-05,297.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.567452070768924e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,0.0004538382345344,287.45782470703125,294.1499938964844,281.95343017578125,281.069091796875,283.642578125,281.6362609863281,286.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680729126557,2.131034460006731e-09,0.0009680707589723,-0.0046344068832695,0.0,0.0,0.0,-0.0058692498132586,60.0,-3.203341722488404,-0.0,-6.389645079707408e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.118414163822308e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,9.602134377928452e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,7.092106534400955e-05,297.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,9.602122736396268e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,0.0004554828628897,287.452880859375,294.1499938964844,281.9447631835937,281.06158447265625,283.613525390625,281.65966796875,286.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715812047943,2.541194144001224e-09,0.0009715787018649,-0.0057091726921498,0.0,0.0,0.0,-0.0060725868679583,60.0,-3.221453905105591,-0.0,-6.436034993839712e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.118414163822308e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,9.602134377928452e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,7.092106534400955e-05,297.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,9.602122736396268e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,0.0004554828628897,287.452880859375,294.1499938964844,281.9447631835937,281.06158447265625,283.613525390625,281.65966796875,286.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715812047943,2.541194144001224e-09,0.0009715787018649,-0.0057091726921498,0.0,0.0,0.0,-0.0060725868679583,60.0,-3.221453905105591,-0.0,-6.436034993839712e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.115246939472854e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.598799078958108e-05,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,7.089642895152792e-05,297.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.598787437425926e-05,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,0.0004553246544674,287.4479675292969,294.1499938964844,281.9389953613281,281.0566711425781,283.5848999023437,281.6815490722656,286.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712444734759,2.501700180346233e-09,0.0009712419705465,-0.0056056841276586,0.0,0.0,0.0,-0.0060530127957463,60.0,-3.2294416427612305,-0.0,-6.431560706232632e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.115246939472854e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.598799078958108e-05,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,7.089642895152792e-05,297.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.598787437425926e-05,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,0.0004553246544674,287.4479675292969,294.1499938964844,281.9389953613281,281.0566711425781,283.5848999023437,281.6815490722656,286.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712444734759,2.501700180346233e-09,0.0009712419705465,-0.0056056841276586,0.0,0.0,0.0,-0.0060530127957463,60.0,-3.2294416427612305,-0.0,-6.431560706232632e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,9.10861708689481e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,9.5918177976273e-05,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,7.084487151587382e-05,297.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,9.591806156095116e-05,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,0.0004549935110844,287.44549560546875,294.1499938964844,281.93731689453125,281.0552978515625,283.5707397460937,281.6911315917969,286.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705386473797,2.4190895953069003e-09,0.0009705362026579,-0.0053892149589955,0.0,0.0,0.0,-0.0060120625421404,60.0,-3.2301721572875977,-0.0,-6.422207121659086e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.100190800381824e-05,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,9.582944767316803e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,7.077932968968526e-05,297.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.58293312578462e-05,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,0.0004545725823845,287.4430236816406,294.1499938964844,281.9365539550781,281.0547180175781,283.5566711425781,281.7000732421875,286.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696405613794,2.314087588217717e-09,0.000969638233073,-0.0051140720024704,0.0,0.0,0.0,-0.0059600081294775,60.0,-3.2294251918792725,-0.0,-6.410328268202647e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.086626232601702e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.568660607328638e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,7.06738283042796e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.568648965796456e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,0.0004538950452115,287.4381103515625,294.1499938964844,281.9378967285156,281.05615234375,283.5289611816406,281.7156066894531,286.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681942756287,2.1450570208969566e-09,0.0009681921219453,-0.0046711498871445,0.0,0.0,0.0,-0.0058762086555361,60.0,-3.224581241607666,-0.0,-6.39122816892268e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.086626232601702e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.568660607328638e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,7.06738283042796e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.568648965796456e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,0.0004538950452115,287.4381103515625,294.1499938964844,281.9378967285156,281.05615234375,283.5289611816406,281.7156066894531,286.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681942756287,2.1450570208969566e-09,0.0009681921219453,-0.0046711498871445,0.0,0.0,0.0,-0.0058762086555361,60.0,-3.224581241607666,-0.0,-6.39122816892268e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,9.087790385819972e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.569885878590868e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,7.068287959555164e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.569874964654446e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,0.0004539531946647,287.43316650390625,294.1499938964844,281.94342041015625,281.0613098144531,283.5018005371094,281.7298583984375,286.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683176176622,2.159527001666106e-09,0.0009683154639787,-0.0047090672887861,0.0,0.0,0.0,-0.0058833798393607,60.0,-3.2196133136749268,-0.0,-6.392862417214928e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,9.087790385819972e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.569885878590868e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,7.068287959555164e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.569874964654446e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,0.0004539531946647,287.43316650390625,294.1499938964844,281.94342041015625,281.0613098144531,283.5018005371094,281.7298583984375,286.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683176176622,2.159527001666106e-09,0.0009683154639787,-0.0047090672887861,0.0,0.0,0.0,-0.0058833798393607,60.0,-3.2196133136749268,-0.0,-6.392862417214928e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.102985495701432e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.58588716457598e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,7.080106297507882e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.585875523043796e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,0.0004547122225631,287.4282531738281,294.1499938964844,281.9536437988281,281.07061767578125,283.47528076171875,281.74517822265625,286.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699360234662,2.3488018197070915e-09,0.0009699336369521,-0.0052050375379621,0.0,0.0,0.0,-0.0059772101230919,60.0,-3.216473340988159,-0.0,-6.414254016817722e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.102985495701432e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.58588716457598e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,7.080106297507882e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.585875523043796e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,0.0004547122225631,287.4282531738281,294.1499938964844,281.9536437988281,281.07061767578125,283.47528076171875,281.74517822265625,286.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699360234662,2.3488018197070915e-09,0.0009699336369521,-0.0052050375379621,0.0,0.0,0.0,-0.0059772101230919,60.0,-3.216473340988159,-0.0,-6.414254016817722e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.120778850046918e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.604624938219786e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,7.09394589648582e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,9.604613296687604e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,0.0004556010535452,287.4232788085937,294.1499938964844,281.9689636230469,281.0844421386719,283.4494323730469,281.7625427246094,286.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718316723592,2.5704596229303434e-09,0.0009718290530145,-0.005785858258605,0.0,0.0,0.0,-0.0060870954766869,60.0,-3.2123703956604004,-0.0,-6.439351096787507e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.120778850046918e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.604624938219786e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,7.09394589648582e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,9.604613296687604e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,0.0004556010535452,287.4232788085937,294.1499938964844,281.9689636230469,281.0844421386719,283.4494323730469,281.7625427246094,286.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718316723592,2.5704596229303434e-09,0.0009718290530145,-0.005785858258605,0.0,0.0,0.0,-0.0060870954766869,60.0,-3.2123703956604004,-0.0,-6.439351096787507e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,9.128431702265516e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.612683061277494e-05,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,7.099897629814222e-05,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.612672147341073e-05,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,0.0004559833323583,287.4208068847656,294.1499938964844,281.9786682128906,281.0931701660156,283.436767578125,281.7719421386719,286.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726475691422,2.665784704092289e-09,0.0009726448915898,-0.006035640835762,0.0,0.0,0.0,-0.0061343559063971,60.0,-3.2091927528381348,-0.0,-6.450159162341151e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.133713319897652e-05,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.618244803277776e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,7.10400563548319e-05,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.618233889341354e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,0.0004562471585813,287.4183349609375,294.1499938964844,281.9898376464844,281.1031799316406,283.4242858886719,281.7816772460937,286.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732102043926,2.731569415104218e-09,0.0009732074686326,-0.0062080179341137,0.0,0.0,0.0,-0.0061669684946537,60.0,-3.2047598361968994,-0.0,-6.457623413780311e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.136556036537512e-05,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.621238132240252e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,7.10621607140638e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.62122721830383e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,0.0004563891561701,287.4133605957031,294.1499938964844,282.0166931152344,281.12725830078125,283.3999938964844,281.80194091796875,286.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973512767814,2.766953999255861e-09,0.0009735099738463,-0.0063007366843521,0.0,0.0,0.0,-0.0061845099553465,60.0,-3.190708637237549,-0.0,-6.461640111865563e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.136556036537512e-05,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.621238132240252e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,7.10621607140638e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.62122721830383e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,0.0004563891561701,287.4133605957031,294.1499938964844,282.0166931152344,281.12725830078125,283.3999938964844,281.80194091796875,286.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973512767814,2.766953999255861e-09,0.0009735099738463,-0.0063007366843521,0.0,0.0,0.0,-0.0061845099553465,60.0,-3.190708637237549,-0.0,-6.461640111865563e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.128759120358154e-05,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.613027941668406e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,7.100152288330719e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,9.613017755327746e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,0.0004559997178148,287.40838623046875,294.1499938964844,282.04998779296875,281.1570129394531,283.37664794921875,281.8225402832031,286.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726822027005,2.669788834452902e-09,0.0009726795251481,-0.0060461326502263,0.0,0.0,0.0,-0.00613634288311,60.0,-3.169095754623413,-0.0,-6.450613909692039e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.128759120358154e-05,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.613027941668406e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,7.100152288330719e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,9.613017755327746e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,0.0004559997178148,287.40838623046875,294.1499938964844,282.04998779296875,281.1570129394531,283.37664794921875,281.8225402832031,286.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726822027005,2.669788834452902e-09,0.0009726795251481,-0.0060461326502263,0.0,0.0,0.0,-0.00613634288311,60.0,-3.169095754623413,-0.0,-6.450613909692039e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.112960833590478e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.596391464583576e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,7.087864651111886e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.596380550647154e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.000455210567452,287.4034423828125,294.1499938964844,282.0881042480469,281.1910400390625,283.35430908203125,281.8428039550781,286.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709987789392,2.4729265302170234e-09,0.0009709963342174,-0.0055302870459854,0.0,0.0,0.0,-0.0060387505218386,60.0,-3.140791893005371,-0.0,-6.428302157246435e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.112960833590478e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.596391464583576e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,7.087864651111886e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.596380550647154e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.000455210567452,287.4034423828125,294.1499938964844,282.0881042480469,281.1910400390625,283.35430908203125,281.8428039550781,286.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709987789392,2.4729265302170234e-09,0.0009709963342174,-0.0055302870459854,0.0,0.0,0.0,-0.0060387505218386,60.0,-3.140791893005371,-0.0,-6.428302157246435e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.094753477256744e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.57721786107868e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,7.073702727211639e-05,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.57720767473802e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,0.0004543010727502,287.39849853515625,294.1499938964844,282.1290588378906,281.2275390625,283.3330993652344,281.862060546875,286.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058542978,2.246052677179477e-09,0.0009690562728792,-0.0049357954412698,0.0,0.0,0.0,-0.0059262793511152,60.0,-3.1080198287963867,-0.0,-6.402636643088044e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.094753477256744e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.57721786107868e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,7.073702727211639e-05,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.57720767473802e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,0.0004543010727502,287.39849853515625,294.1499938964844,282.1290588378906,281.2275390625,283.3330993652344,281.862060546875,286.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058542978,2.246052677179477e-09,0.0009690562728792,-0.0049357954412698,0.0,0.0,0.0,-0.0059262793511152,60.0,-3.1080198287963867,-0.0,-6.402636643088044e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.08626097952947e-05,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.568275709170848e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,7.067098340485245e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.568264795234428e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,0.0004538768844213,287.3960266113281,294.1499938964844,282.1506042480469,281.2467041015625,283.32293701171875,281.8713073730469,286.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681532392278,2.140237320702454e-09,0.0009681510855443,-0.0046585202217102,0.0,0.0,0.0,-0.0058738202787935,60.0,-3.0907444953918457,-0.0,-6.390683893187088e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.079783194465564e-05,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.56145377131179e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,7.062059739837423e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.56144358497113e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0004535532789304,287.3935546875,294.1499938964844,282.1728210449219,281.2664489746094,283.31304931640625,281.8804016113281,286.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674628963693,2.059513892760378e-09,0.0009674608008936,-0.0044469935819506,0.0,0.0,0.0,-0.0058338018134236,60.0,-3.073323965072632,-0.0,-6.381573314229172e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.075705020222812e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.557158773532136e-05,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.058887422317639e-05,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.557148587191476e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0004533495812211,287.3886108398437,294.1499938964844,282.2193603515625,281.3077697753906,283.29412841796875,281.8990783691406,286.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670275030657,2.008671895481484e-09,0.0009670255240052,-0.0043137683533132,0.0,0.0,0.0,-0.005808594636619,60.0,-3.0391666889190674,-0.0,-6.375838523808852e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.075705020222812e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.557158773532136e-05,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.058887422317639e-05,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.557148587191476e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0004533495812211,287.3886108398437,294.1499938964844,282.2193603515625,281.3077697753906,283.29412841796875,281.8990783691406,286.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670275030657,2.008671895481484e-09,0.0009670255240052,-0.0043137683533132,0.0,0.0,0.0,-0.005808594636619,60.0,-3.0391666889190674,-0.0,-6.375838523808852e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.08270594663918e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.56453150138259e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,7.064332748996094e-05,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.56452131504193e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0004536993219517,287.3836975097656,294.1499938964844,282.26861572265625,281.3514099121094,283.27642822265625,281.9203186035156,286.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967773143202,2.095871254326198e-09,0.0009677710477262,-0.0045422646217048,0.0,0.0,0.0,-0.0058518224395811,60.0,-3.00677227973938,-0.0,-6.385675987985452e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.08270594663918e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.56453150138259e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,7.064332748996094e-05,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.56452131504193e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0004536993219517,287.3836975097656,294.1499938964844,282.26861572265625,281.3514099121094,283.27642822265625,281.9203186035156,286.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967773143202,2.095871254326198e-09,0.0009677710477262,-0.0045422646217048,0.0,0.0,0.0,-0.0058518224395811,60.0,-3.00677227973938,-0.0,-6.385675987985452e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,9.09484369913116e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.577313176123424e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,7.073773304000497e-05,297.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.577302989782766e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,0.0004543056129477,287.3787841796875,294.1499938964844,282.3205261230469,281.3973083496094,283.2597961425781,281.94561767578125,286.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690658771432,2.247058983328997e-09,0.0009690636070445,-0.004938434343785,0.0,0.0,0.0,-0.0059267715550959,60.0,-2.975065231323242,-0.0,-6.402751040468503e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,9.09484369913116e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.577313176123424e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,7.073773304000497e-05,297.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.577302989782766e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,0.0004543056129477,287.3787841796875,294.1499938964844,282.3205261230469,281.3973083496094,283.2597961425781,281.94561767578125,286.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690658771432,2.247058983328997e-09,0.0009690636070445,-0.004938434343785,0.0,0.0,0.0,-0.0059267715550959,60.0,-2.975065231323242,-0.0,-6.402751040468503e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.102279000217096e-05,297.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.585142834112048e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,7.07955623511225e-05,297.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.585132647771388e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.000454677036032,287.37384033203125,294.1499938964844,282.37506103515625,281.44537353515625,283.2444152832031,281.9750366210937,286.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698583162389,2.3396651283036363e-09,0.0009698559297248,-0.0051810955628752,0.0,0.0,0.0,-0.0059726829640567,60.0,-2.941515684127808,-0.0,-6.413220887679928e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
