time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114840,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.102279000217096e-05,297.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.585142834112048e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,7.07955623511225e-05,297.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.585132647771388e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.000454677036032,287.37384033203125,294.1499938964844,282.37506103515625,281.44537353515625,283.2444152832031,281.9750366210937,286.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698583162389,2.3396651283036363e-09,0.0009698559297248,-0.0051810955628752,0.0,0.0,0.0,-0.0059726829640567,60.0,-2.941515684127808,-0.0,-6.413220887679928e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.10305170691572e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.585956286173314e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,7.080157229211181e-05,297.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.585946827428415e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,0.000454715656815,287.3713684082031,294.1499938964844,282.4032897949219,281.4702453613281,283.2371826171875,281.9906616210937,286.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699406218715,2.3492809919645197e-09,0.000969938293565,-0.0052062924951314,0.0,0.0,0.0,-0.0059774504043161,60.0,-2.923415184020996,-0.0,-6.41430801806564e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,9.095040877582504e-05,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.57752054091543e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,7.073926099110395e-05,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.57751035457477e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,0.0004543154791463,287.3689270019531,294.1499938964844,282.43218994140625,281.49560546875,283.23028564453125,282.0058288574219,286.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690880542621,2.249457731196003e-09,0.0009690857841633,-0.0049447179771959,0.0,0.0,0.0,-0.0059279692359268,60.0,-2.903261661529541,-0.0,-6.403021757250826e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.066082566278057e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.547025547362864e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,7.051402644719929e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.547016088617966e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,0.0004528689605649,287.364013671875,294.1499938964844,282.4918212890625,281.54791259765625,283.2174072265625,282.03228759765625,286.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660021169111,1.8886479047353077e-09,0.0009660002542659,-0.0039992560632526,0.0,0.0,0.0,-0.0057490989565849,60.0,-2.857407331466675,-0.0,-6.36230979011998e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.066082566278057e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.547025547362864e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,7.051402644719929e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.547016088617966e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,0.0004528689605649,287.364013671875,294.1499938964844,282.4918212890625,281.54791259765625,283.2174072265625,282.03228759765625,286.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660021169111,1.8886479047353077e-09,0.0009660002542659,-0.0039992560632526,0.0,0.0,0.0,-0.0057490989565849,60.0,-2.857407331466675,-0.0,-6.36230979011998e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,9.03567488421686e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.515004785498604e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,7.027752144495025e-05,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.514995326753706e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0004513500316534,287.359130859375,294.1499938964844,282.5539855957031,281.6022644042969,283.2058410644531,282.0522766113281,286.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962761871051,1.5097794126006647e-09,0.0009627603576518,-0.0030064622405916,0.0,0.0,0.0,-0.0055612768046557,60.0,-2.8073220252990723,-0.0,-6.319699252799182e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,9.03567488421686e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.515004785498604e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,7.027752144495025e-05,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.514995326753706e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0004513500316534,287.359130859375,294.1499938964844,282.5539855957031,281.6022644042969,283.2058410644531,282.0522766113281,286.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962761871051,1.5097794126006647e-09,0.0009627603576518,-0.0030064622405916,0.0,0.0,0.0,-0.0055612768046557,60.0,-2.8073220252990723,-0.0,-6.319699252799182e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.017821139423177e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.496203711023554e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,7.013865979388356e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.496194252278656e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,0.0004504582029767,287.3542785644531,294.1499938964844,282.6185607910156,281.6585388183594,283.1955871582031,282.0672607421875,286.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608587133698,1.287317585862979e-09,0.0009608574328012,-0.0024235155433416,0.0,0.0,0.0,-0.0054509895853698,60.0,-2.757221937179565,-0.0,-6.294746413004759e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.017821139423177e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.496203711023554e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,7.013865979388356e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.496194252278656e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,0.0004504582029767,287.3542785644531,294.1499938964844,282.6185607910156,281.6585388183594,283.1955871582031,282.0672607421875,286.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608587133698,1.287317585862979e-09,0.0009608574328012,-0.0024235155433416,0.0,0.0,0.0,-0.0054509895853698,60.0,-2.757221937179565,-0.0,-6.294746413004759e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.01863386388868e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.497059363638982e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,7.014498260105029e-05,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.497050632489844e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0004504988028202,287.3404541015625,294.1499938964844,282.685546875,281.7167358398437,283.1796569824219,282.0721740722656,286.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187160223722,1.3552818867168526e-09,0.0010187146253883,-0.0025443364866077,0.0,0.0,0.0,-0.0057725864462554,60.0,-3.036059856414795,-0.0,-6.295878307582825e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.01863386388868e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.497059363638982e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,7.014498260105029e-05,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.497050632489844e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0004504988028202,287.3404541015625,294.1499938964844,282.685546875,281.7167358398437,283.1796569824219,282.0721740722656,286.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187160223722,1.3552818867168526e-09,0.0010187146253883,-0.0025443364866077,0.0,0.0,0.0,-0.0057725864462554,60.0,-3.036059856414795,-0.0,-6.295878307582825e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.02536339708604e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.504146873950958e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,7.019732584012672e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.50413741520606e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,0.0004508350102696,287.3380432128906,294.1499938964844,282.7199401855469,281.7465209960937,283.1752014160156,282.081787109375,286.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616615134291,1.381252556775791e-09,0.0009616601164452,-0.0026696673594415,0.0,0.0,0.0,-0.0054975543171167,60.0,-2.842428207397461,-0.0,-6.30527736689146e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.025852341437712e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.504662011750042e-05,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,7.020113116595894e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.504652553005144e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,0.0004508594283834,287.33563232421875,294.1499938964844,282.7548828125,281.7767639160156,283.17156982421875,282.0919494628906,286.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617137839086,1.387332249080941e-09,0.0009617123869247,-0.0026855985634028,0.0,0.0,0.0,-0.005500569473952,60.0,-2.7360339164733887,-0.0,-6.305958777375055e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.021420555654912e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.499994484940544e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,7.016665767878294e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.499985753791408e-05,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,0.0004506380355451,287.330810546875,294.1499938964844,282.8265380859375,281.83856201171875,283.16534423828125,282.1120910644531,286.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612414869479,1.3320879954648035e-09,0.0009612401481717,-0.0025408340152353,0.0,0.0,0.0,-0.0054731834679841,60.0,-2.6305947303771973,-0.0,-6.299764265804697e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.021420555654912e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.499994484940544e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,7.016665767878294e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.499985753791408e-05,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,0.0004506380355451,287.330810546875,294.1499938964844,282.8265380859375,281.83856201171875,283.16534423828125,282.1120910644531,286.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612414869479,1.3320879954648035e-09,0.0009612401481717,-0.0025408340152353,0.0,0.0,0.0,-0.0054731834679841,60.0,-2.6305947303771973,-0.0,-6.299764265804697e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.009460336528718e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.487399074714632e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,7.007362728472799e-05,297.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.487390343565494e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,0.0004500405921135,287.3263244628906,294.1499938964844,282.90045166015625,281.9020690917969,283.1605224609375,282.1297912597656,286.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009086781647056,1.1316807491112968e-09,0.0009086770005524,-0.0020665267948061,0.0,0.0,0.0,-0.0051182336173951,60.0,-2.5162954330444336,-0.0,-6.283068643142542e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.009460336528718e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.487399074714632e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,7.007362728472799e-05,297.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.487390343565494e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,0.0004500405921135,287.3263244628906,294.1499938964844,282.90045166015625,281.9020690917969,283.1605224609375,282.1297912597656,286.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009086781647056,1.1316807491112968e-09,0.0009086770005524,-0.0020665267948061,0.0,0.0,0.0,-0.0051182336173951,60.0,-2.5162954330444336,-0.0,-6.283068643142542e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,4.147283107158728e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,4.367290603113361e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,3.22566666000057e-05,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,4.367286601336673e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,0.0002071651106234,287.33013916015625,294.1499938964844,282.9765930175781,281.9672546386719,283.1571960449219,282.1429443359375,286.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007869700784794,8.98327023879375e-10,0.0007869692053645,-0.001574746100232,0.0,0.0,0.0,-0.0043800775893032,60.0,-2.2812724113464355,-0.0,-1.3313780300450162e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,4.147283107158728e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,4.367290603113361e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,3.22566666000057e-05,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,4.367286601336673e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,0.0002071651106234,287.33013916015625,294.1499938964844,282.9765930175781,281.9672546386719,283.1571960449219,282.1429443359375,286.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007869700784794,8.98327023879375e-10,0.0007869692053645,-0.001574746100232,0.0,0.0,0.0,-0.0043800775893032,60.0,-2.2812724113464355,-0.0,-1.3313780300450162e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,-3.1329931516665965e-05,297.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,-3.2991942134685814e-05,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,-2.4367742298636585e-05,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,-3.299191303085536e-05,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,-0.0001564992999192,287.3484802246094,294.1499938964844,283.0549011230469,282.03399658203125,283.1773681640625,282.19073486328125,286.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008623161702416,7.805161517104863e-10,0.0008623153553344,-0.0011896741343662,0.0,0.0,0.0,-0.0046744374558329,60.0,-1.8064744472503664,-0.0,-7.597887652366353e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,-3.1329931516665965e-05,297.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,-3.2991942134685814e-05,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,-2.4367742298636585e-05,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,-3.299191303085536e-05,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,-0.0001564992999192,287.3484802246094,294.1499938964844,283.0549011230469,282.03399658203125,283.1773681640625,282.19073486328125,286.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008623161702416,7.805161517104863e-10,0.0008623153553344,-0.0011896741343662,0.0,0.0,0.0,-0.0046744374558329,60.0,-1.8064744472503664,-0.0,-7.597887652366353e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.033740207087249e-05,297.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,9.512967517366631e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,7.026247476460412e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.512958786217496e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,0.0004512534651439,287.3855285644531,294.1499938964844,283.0948486328125,282.0679626464844,283.1912536621094,282.20684814453125,286.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,0.0005869996966794,-6.652705469845088e-11,-0.0005869996384717,-0.0004120990051887,0.0,0.0,0.0,0.0029422354418784,60.0,-1.542730450630188,-0.0,-6.316972900322071e-08,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,3.282666511950083e-05,297.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,3.456807098700665e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,2.553186823206488e-05,297.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,3.456804188317619e-05,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,0.0001639757683733,287.3847045898437,294.1499938964844,283.1353454589844,282.102294921875,283.1923828125,282.21490478515625,286.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003498423320706,4.375476925222444e-10,0.0003498418955132,-0.0008004783885553,0.0,0.0,0.0,-0.0019705537706613,60.0,-1.1575819253921509,-0.0,-8.341176638282377e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,3.279573138570413e-05,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,3.453550016274676e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,2.5507810278213583e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,3.4535467420937493e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,0.0001638212706893,287.3887023925781,294.1499938964844,283.21783447265625,282.1720275878906,283.1944885253906,282.22906494140625,286.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003449576324783,4.3257308846023064e-10,0.0003449571959208,-0.0007922847871668,0.0,0.0,0.0,-0.0019437356386333,60.0,-0.9053138494491576,-0.0,-8.325464762037882e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,3.279573138570413e-05,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,3.453550016274676e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,2.5507810278213583e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,3.4535467420937493e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,0.0001638212706893,287.3887023925781,294.1499938964844,283.21783447265625,282.1720275878906,283.1944885253906,282.22906494140625,286.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003449576324783,4.3257308846023064e-10,0.0003449571959208,-0.0007922847871668,0.0,0.0,0.0,-0.0019437356386333,60.0,-0.9053138494491576,-0.0,-8.325464762037882e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,2.941224738606252e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,3.0972525564720854e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,2.2876209186506458e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,3.0972500098869205e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,0.0001469200797146,287.39263916015625,294.1499938964844,283.3023986816406,282.2431640625,283.19696044921875,282.2435302734375,286.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003133911814074,3.9197384227307447e-10,0.0003133907739538,-0.0007171151228249,0.0,0.0,0.0,-0.0017652447568252,60.0,-0.8004855513572693,-0.0,-6.6962275724335996e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,2.941224738606252e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,3.0972525564720854e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,2.2876209186506458e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,3.0972500098869205e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,0.0001469200797146,287.39263916015625,294.1499938964844,283.3023986816406,282.2431640625,283.19696044921875,282.2435302734375,286.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003133911814074,3.9197384227307447e-10,0.0003133907739538,-0.0007171151228249,0.0,0.0,0.0,-0.0017652447568252,60.0,-0.8004855513572693,-0.0,-6.6962275724335996e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.026333459070884e-05,297.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,2.133827547368128e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.5760382666485384e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,2.1338257283787243e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.000101219426142,287.3963317871094,294.1499938964844,283.3889465332031,282.315673828125,283.1993103027344,282.25732421875,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002359072386752,2.9007793389546056e-10,0.0002359069476369,-0.0005267129745334,0.0,0.0,0.0,-0.0013257428072392,60.0,-0.6479682922363281,-0.0,-3.178304730511172e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.026333459070884e-05,297.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,2.133827547368128e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.5760382666485384e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,2.1338257283787243e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.000101219426142,287.3963317871094,294.1499938964844,283.3889465332031,282.315673828125,283.1993103027344,282.25732421875,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002359072386752,2.9007793389546056e-10,0.0002359069476369,-0.0005267129745334,0.0,0.0,0.0,-0.0013257428072392,60.0,-0.6479682922363281,-0.0,-3.178304730511172e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,1.338004403805826e-05,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,1.4089836440689396e-05,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,1.0406708497612271e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,1.4089823707763571e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,6.683600804535672e-05,287.4044189453125,294.1499938964844,283.4774475097656,282.389404296875,283.199951171875,282.26629638671875,286.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001425679365638,1.7831623677633246e-10,0.0001425677619408,-0.0003262287646066,0.0,0.0,0.0,-0.0008030442986637,60.0,-0.4031821191310882,-0.0,-1.3857623937241215e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,1.338004403805826e-05,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,1.4089836440689396e-05,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,1.0406708497612271e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,1.4089823707763571e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,6.683600804535672e-05,287.4044189453125,294.1499938964844,283.4774475097656,282.389404296875,283.199951171875,282.26629638671875,286.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001425679365638,1.7831623677633246e-10,0.0001425677619408,-0.0003262287646066,0.0,0.0,0.0,-0.0008030442986637,60.0,-0.4031821191310882,-0.0,-1.3857623937241215e-09,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,1.0148793080588804e-05,297.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,1.0687172107282096e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,7.893510883150157e-06,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,1.0687163012335075e-05,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,5.069526014267467e-05,287.4050598144531,294.1499938964844,283.5223999023437,282.4267578125,283.2002868652344,282.2686462402344,286.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001081382652046,1.352534612086842e-10,0.0001081381269614,-0.0002474455104675,0.0,0.0,0.0,-0.0006091117393225,60.0,-0.3258333504199981,-0.0,-7.972645876819229e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,7.669133992749266e-06,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,8.075970981735736e-06,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,5.9648864407790825e-06,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,8.075963705778122e-06,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,3.830886635114439e-05,287.4054870605469,294.1499938964844,283.5678405761719,282.4643859863281,283.20050048828125,282.2701110839844,286.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.171683293767273e-05,1.022069234801748e-10,8.171673107426614e-05,-0.0001869870902737,0.0,0.0,0.0,-0.0004602873814292,60.0,-0.2558509111404419,-0.0,-4.5526721281774485e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,4.636703579308232e-06,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,4.882674147665966e-06,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,3.606327481975313e-06,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,4.8826696001924574e-06,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,2.316126483492553e-05,287.4059143066406,294.1499938964844,283.6600646972656,282.5404968261719,283.2007141113281,282.2716369628906,286.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.940524377161637e-05,6.17933898494627e-11,4.940518192597665e-05,-0.0001130507807829,0.0,0.0,0.0,-0.0002782855299301,60.0,-0.1529006212949752,-0.0,-1.6641495126368255e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,4.636703579308232e-06,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,4.882674147665966e-06,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,3.606327481975313e-06,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,4.8826696001924574e-06,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,2.316126483492553e-05,287.4059143066406,294.1499938964844,283.6600646972656,282.5404968261719,283.2007141113281,282.2716369628906,286.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.940524377161637e-05,6.17933898494627e-11,4.940518192597665e-05,-0.0001130507807829,0.0,0.0,0.0,-0.0002782855299301,60.0,-0.1529006212949752,-0.0,-1.6641495126368255e-10,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,3.2208558877755422e-06,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,3.391717882550438e-06,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.505111979189678e-06,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,3.3917146993189817e-06,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,1.6088821212179027e-05,287.4060363769531,294.1499938964844,283.7541198730469,282.61767578125,283.2008056640625,282.2723083496094,286.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.431888035265729e-05,4.2924247489750655e-11,3.43188366969116e-05,-7.852973794797435e-05,0.0,0.0,0.0,-0.0001933083840413,60.0,-0.0980884581804275,-0.0,-8.030013459725538e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,3.2208558877755422e-06,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,3.391717882550438e-06,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.505111979189678e-06,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,3.3917146993189817e-06,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,1.6088821212179027e-05,287.4060363769531,294.1499938964844,283.7541198730469,282.61767578125,283.2008056640625,282.2723083496094,286.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.431888035265729e-05,4.2924247489750655e-11,3.43188366969116e-05,-7.852973794797435e-05,0.0,0.0,0.0,-0.0001933083840413,60.0,-0.0980884581804275,-0.0,-8.030013459725538e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,2.1412713522295235e-06,297.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.2548626930074533e-06,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.6654344108246733e-06,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,2.2548606466443744e-06,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,1.069607969839126e-05,287.4060974121094,294.1499938964844,283.8499450683594,282.69586181640625,283.2008361816406,282.27264404296875,286.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.281576780660544e-05,2.8536742413542972e-11,2.2815740521764383e-05,-5.220783714321442e-05,0.0,0.0,0.0,-0.0001285146572627,60.0,-0.0634842216968536,-0.0,-3.549090535348576e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
