time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117120,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,2.1412713522295235e-06,297.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.2548626930074533e-06,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.6654344108246733e-06,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,2.2548606466443744e-06,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,1.069607969839126e-05,287.4060974121094,294.1499938964844,283.8499450683594,282.69586181640625,283.2008361816406,282.27264404296875,286.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.281576780660544e-05,2.8536742413542972e-11,2.2815740521764383e-05,-5.220783714321442e-05,0.0,0.0,0.0,-0.0001285146572627,60.0,-0.0634842216968536,-0.0,-3.549090535348576e-11,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,1.1318066981402808e-06,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,1.1918475593120093e-06,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,8.802947490949009e-07,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,1.191846422443632e-06,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,5.653601874655578e-06,287.40606689453125,294.1499938964844,283.947509765625,282.7749938964844,283.2008361816406,282.272705078125,286.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.20597824206925e-05,1.5083677362692782e-11,1.2059767868777271e-05,-2.759554809017573e-05,0.0,0.0,0.0,-6.792927160859108e-05,60.0,-0.0373356416821479,-0.0,-9.915583111530513e-12,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,1.1318066981402808e-06,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,1.1918475593120093e-06,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,8.802947490949009e-07,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,1.191846422443632e-06,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,5.653601874655578e-06,287.40606689453125,294.1499938964844,283.947509765625,282.7749938964844,283.2008361816406,282.272705078125,286.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.20597824206925e-05,1.5083677362692782e-11,1.2059767868777271e-05,-2.759554809017573e-05,0.0,0.0,0.0,-6.792927160859108e-05,60.0,-0.0373356416821479,-0.0,-9.915583111530513e-12,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,7.209791306195257e-07,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,7.592260544697638e-07,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,5.607619186775992e-07,297.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,7.592253723487374e-07,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,3.601435537348152e-06,287.40606689453125,294.1499938964844,283.9969177246094,282.8149108886719,283.2008361816406,282.2727355957031,286.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-7.682687282795087e-06,9.608981145492468e-12,7.682677278353367e-06,-1.7579477571416646e-05,0.0,0.0,0.0,-4.3274296331219375e-05,60.0,-0.0265199411660432,-0.0,-4.023639494504794e-12,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,4.457381521660864e-07,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,4.693839343872242e-07,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,3.4668545367821935e-07,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,4.693835080615827e-07,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,2.2265514871833147e-06,287.40606689453125,294.1499938964844,284.0467224121094,282.8550109863281,283.2008361816406,282.2727355957031,286.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.749980234919349e-06,5.9408970798369146e-12,4.749974323203787e-06,-1.0868723620660605e-05,0.0,0.0,0.0,-2.675519499462098e-05,60.0,-0.0186078641563653,-0.0,-1.5379183386857176e-12,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,2.0378330134462885e-07,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.145937259001585e-07,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.5849823853386624e-07,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,2.1459352694819245e-07,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,1.0179385299124988e-06,287.40606689453125,294.1499938964844,284.1029968261719,282.9001770019531,283.2008361816406,282.2727355957031,286.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.171460437239148e-06,2.7159329472892235e-12,2.1714577087550424e-06,-4.968746452505002e-06,0.0,0.0,0.0,-1.2231204891577365e-05,60.0,-0.0112047214061021,-0.0,-3.2144810901621483e-13,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,1.1612567618612957e-07,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,1.2228598222918668e-07,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.032002878939238e-08,297.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,1.222858685423489e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,5.80071059630427e-07,287.40606689453125,294.1499938964844,284.1475524902344,282.93585205078125,283.2008361816406,282.2727355957031,286.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2374256357361446e-06,1.5476979507017539e-12,1.2374241578072542e-06,-2.8314698283793405e-06,0.0,0.0,0.0,-6.970061804167926e-06,60.0,-0.0078925788402557,-0.0,-1.0438309559161061e-13,0.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.050000000745058,1.2163456020175545e-08,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.050000000745058,1.2808710536660328e-08,298.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.433837890625,0.0,0.050000000745058,9.46047240546477e-09,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.050000000745058,1.2808698990340872e-08,297.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.050000000745058,6.075890723877819e-08,287.40606689453125,291.1499938964844,284.25,283.0174255371094,283.2008361816406,282.2727355957031,286.7283020019531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.296300098374559e-07,1.621406459616226e-13,1.29629853518054e-07,-2.966066574572324e-07,0.0,0.0,0.0,-7.301714504137635e-07,60.0,-0.0028541013598442,-0.0,-1.1452167085333105e-15,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.050000000745058,1.2163456020175545e-08,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.050000000745058,1.2808710536660328e-08,298.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.433837890625,0.0,0.050000000745058,9.46047240546477e-09,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.050000000745058,1.2808698990340872e-08,297.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.050000000745058,6.075890723877819e-08,287.40606689453125,291.1499938964844,284.25,283.0174255371094,283.2008361816406,282.2727355957031,286.7283020019531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.296300098374559e-07,1.621406459616226e-13,1.29629853518054e-07,-2.966066574572324e-07,0.0,0.0,0.0,-7.301714504137635e-07,60.0,-0.0028541013598442,-0.0,-1.1452167085333105e-15,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98272705078125,0.6339923739433289,0.050000000745058,0.040842592716217,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.6339923739433289,0.050000000745058,0.0430092215538024,297.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98388671875,0.6339923739433289,0.050000000745058,0.0317664667963981,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.6339923739433289,0.050000000745058,0.0430092141032218,297.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.6339923739433289,0.050000000745058,0.204017162322998,286.9135437011719,291.1499938964844,284.3018493652344,283.05841064453125,292.5882568359375,294.566650390625,286.8261413574219,1.0,0.1097103282809257,0.0114804208278656,0.0114804208278656,1.0,1.0,-0.435027152299881,8.578374490753049e-07,0.4350262880325317,-0.1323918253183365,0.0,0.0,0.0,10.18796730041504,60.0,856.5429077148438,-0.0,12.279173851013184,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1935119628906,0.6313372850418091,0.050000000745058,0.0452350787818431,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1935119628906,0.6313372850418091,0.050000000745058,0.0476347170770168,297.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1935729980469,0.6313372850418091,0.050000000745058,0.0351828411221504,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1934814453125,0.6313372850418091,0.050000000745058,0.0476347170770168,297.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.19354248046875,0.6313372850418091,0.050000000745058,0.2259585857391357,287.2467346191406,291.1499938964844,284.35418701171875,283.0994873046875,293.8134765625,297.7015686035156,287.7068176269531,1.0,0.1210928186774253,0.0229608416557312,0.0229608416557312,1.0,1.0,-0.4819885194301605,3.5629650483315345e-06,0.481984943151474,-0.1438850164413452,0.0,0.0,0.0,12.500309944152832,60.0,1768.2015380859375,-0.0,16.68068504333496,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319641113281,0.5709900856018066,0.050000000745058,0.0456806346774101,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319641113281,0.5709900856018066,0.050000000745058,0.0481039099395275,297.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319641113281,0.5709900856018066,0.050000000745058,0.0355293825268745,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319641113281,0.5709900856018066,0.050000000745058,0.0481039099395275,297.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319641113281,0.5709900856018066,0.050000000745058,0.22818423807621,288.7947998046875,291.1499938964844,284.4602355957031,283.1817932128906,293.8257751464844,297.804931640625,289.0794372558594,1.0,0.1406043618917465,0.0459216833114624,0.0459216833114624,1.0,1.0,-0.4867360889911651,3.758738967007957e-05,0.4866985082626343,-0.1449963152408599,0.0,0.0,0.0,20.012109756469727,60.0,1729.2318115234375,-0.0,23.19141960144043,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319641113281,0.5709900856018066,0.050000000745058,0.0456806346774101,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319641113281,0.5709900856018066,0.050000000745058,0.0481039099395275,297.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319641113281,0.5709900856018066,0.050000000745058,0.0355293825268745,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319641113281,0.5709900856018066,0.050000000745058,0.0481039099395275,297.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319641113281,0.5709900856018066,0.050000000745058,0.22818423807621,288.7947998046875,291.1499938964844,284.4602355957031,283.1817932128906,293.8257751464844,297.804931640625,289.0794372558594,1.0,0.1406043618917465,0.0459216833114624,0.0459216833114624,1.0,1.0,-0.4867360889911651,3.758738967007957e-05,0.4866985082626343,-0.1449963152408599,0.0,0.0,0.0,20.012109756469727,60.0,1729.2318115234375,-0.0,23.19141960144043,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27471923828125,0.5492467880249023,0.050000000745058,0.0458178929984569,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27471923828125,0.5492467880249023,0.050000000745058,0.0482484474778175,297.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27471923828125,0.5492467880249023,0.050000000745058,0.0356361381709575,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27471923828125,0.5492467880249023,0.050000000745058,0.0482484474778175,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27471923828125,0.5492467880249023,0.050000000745058,0.2288698554039001,289.3256530761719,291.1499938964844,284.513916015625,283.2229919433594,293.8251953125,297.7781982421875,289.5710754394531,1.0,0.1490115076303482,0.057402104139328,0.057402104139328,1.0,1.0,-0.4881986379623413,0.0001061146467691,0.4880925416946411,-0.1452876478433609,0.0,0.0,0.0,23.678857803344727,60.0,1569.8819580078125,-0.0,26.34546089172364,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7509765625,0.5324448347091675,0.050000000745058,0.0459493398666381,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7509765625,0.5324448347091675,0.050000000745058,0.0483868680894374,297.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7509765625,0.5324448347091675,0.050000000745058,0.0357383750379085,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7509765625,0.5324448347091675,0.050000000745058,0.0483868680894374,297.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7509765625,0.5324448347091675,0.050000000745058,0.229526475071907,289.7964782714844,291.1499938964844,284.5679931640625,283.26416015625,293.8257141113281,297.7568359375,290.02069091796875,1.0,0.1565783470869064,0.2459216862916946,0.2459216862916946,0.9973307847976683,1.0,-0.4895990788936615,0.0325507670640945,0.4570482969284057,-0.1133351027965545,0.0,0.0,0.0,27.198013305664062,60.0,1414.8212890625,-0.0,29.37890625,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5858154296875,0.5095425248146057,0.050000000745058,0.0461894422769546,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5858154296875,0.5095425248146057,0.050000000745058,0.0486397072672843,297.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5858154296875,0.5095425248146057,0.050000000745058,0.0359251238405704,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5858154296875,0.5095425248146057,0.050000000745058,0.0486397072672843,297.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5858154296875,0.5095425248146057,0.050000000745058,0.2307258397340774,290.62353515625,291.1499938964844,284.67730712890625,283.34649658203125,293.1147766113281,297.72802734375,290.8022766113281,1.0,0.1693988293409347,0.6229608654975891,0.6229608654975891,0.9919922947883606,1.0,-0.4921581447124481,0.186285451054573,0.3058726787567138,0.0391028523445129,0.0,0.0,0.0,33.63853073120117,60.0,1046.6170654296875,-0.0,34.9450798034668,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5858154296875,0.5095425248146057,0.050000000745058,0.0461894422769546,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5858154296875,0.5095425248146057,0.050000000745058,0.0486397072672843,297.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5858154296875,0.5095425248146057,0.050000000745058,0.0359251238405704,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5858154296875,0.5095425248146057,0.050000000745058,0.0486397072672843,297.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5858154296875,0.5095425248146057,0.050000000745058,0.2307258397340774,290.62353515625,291.1499938964844,284.67730712890625,283.34649658203125,293.1147766113281,297.72802734375,290.8022766113281,1.0,0.1693988293409347,0.6229608654975891,0.6229608654975891,0.9919922947883606,1.0,-0.4921581447124481,0.186285451054573,0.3058726787567138,0.0391028523445129,0.0,0.0,0.0,33.63853073120117,60.0,1046.6170654296875,-0.0,34.9450798034668,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.4954410493373871,0.050000000745058,0.0463933944702148,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.4954410493373871,0.050000000745058,0.0488544777035713,297.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.4954410493373871,0.050000000745058,0.0360837504267692,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.4954410493373871,0.050000000745058,0.0488544777035713,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.4954410493373871,0.050000000745058,0.2317446172237396,291.0525817871094,291.1499938964844,284.7879943847656,283.4286499023437,292.0840148925781,297.7125244140625,291.1049499511719,1.0,0.1795535832643509,1.0,1.0,0.9866538643836976,1.0,-0.4943312704563141,0.2159443199634552,0.2783869504928589,0.0681120380759239,0.0,0.0,0.0,39.096187591552734,60.0,443.9387512207031,-0.0,39.739349365234375,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.4954410493373871,0.050000000745058,0.0463933944702148,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.4954410493373871,0.050000000745058,0.0488544777035713,297.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.4954410493373871,0.050000000745058,0.0360837504267692,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.4954410493373871,0.050000000745058,0.0488544777035713,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.4954410493373871,0.050000000745058,0.2317446172237396,291.0525817871094,291.1499938964844,284.7879943847656,283.4286499023437,292.0840148925781,297.7125244140625,291.1049499511719,1.0,0.1795535832643509,1.0,1.0,0.9866538643836976,1.0,-0.4943312704563141,0.2159443199634552,0.2783869504928589,0.0681120380759239,0.0,0.0,0.0,39.096187591552734,60.0,443.9387512207031,-0.0,39.739349365234375,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.4857678413391113,0.050000000745058,0.0465621203184127,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.4857678413391113,0.050000000745058,0.0490321554243564,297.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.4857678413391113,0.050000000745058,0.0362149849534034,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.4857678413391113,0.050000000745058,0.0490321554243564,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.4857678413391113,0.050000000745058,0.2325874418020248,291.2803955078125,290.6499938964844,284.8999328613281,283.510498046875,292.1051940917969,297.70367431640625,291.3401794433594,1.0,0.1875143051147461,1.0,1.0,0.9873844385147096,1.0,-0.4961292147636413,0.2168377190828323,0.2792915105819702,0.0685689523816108,0.0,0.0,0.0,43.608154296875,48.0,298.4072265625,-0.0,43.74129867553711,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.4857678413391113,0.050000000745058,0.0465621203184127,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.4857678413391113,0.050000000745058,0.0490321554243564,297.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.4857678413391113,0.050000000745058,0.0362149849534034,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.4857678413391113,0.050000000745058,0.0490321554243564,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.4857678413391113,0.050000000745058,0.2325874418020248,291.2803955078125,290.6499938964844,284.8999328613281,283.510498046875,292.1051940917969,297.70367431640625,291.3401794433594,1.0,0.1875143051147461,1.0,1.0,0.9873844385147096,1.0,-0.4961292147636413,0.2168377190828323,0.2792915105819702,0.0685689523816108,0.0,0.0,0.0,43.608154296875,48.0,298.4072265625,-0.0,43.74129867553711,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932861328125,0.4834805727005005,0.050000000745058,0.0466042831540107,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932861328125,0.4834805727005005,0.050000000745058,0.0490765571594238,297.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932861328125,0.4834805727005005,0.050000000745058,0.0362477749586105,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932861328125,0.4834805727005005,0.050000000745058,0.0490765571594238,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932861328125,0.4834805727005005,0.050000000745058,0.2327980548143386,291.5032958984375,290.1499938964844,285.012939453125,283.5918884277344,292.1526184082031,297.69940185546875,291.5517578125,1.0,0.1889613717794418,1.0,1.0,0.9881150722503662,1.0,-0.4965788424015045,0.2170169502496719,0.2795618772506714,0.0686434581875801,0.0,0.0,0.0,44.73567962646485,36.0,231.2082672119141,-0.0,44.74578475952149,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932861328125,0.4834805727005005,0.050000000745058,0.0466042831540107,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932861328125,0.4834805727005005,0.050000000745058,0.0490765571594238,297.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932861328125,0.4834805727005005,0.050000000745058,0.0362477749586105,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932861328125,0.4834805727005005,0.050000000745058,0.0490765571594238,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932861328125,0.4834805727005005,0.050000000745058,0.2327980548143386,291.5032958984375,290.1499938964844,285.012939453125,283.5918884277344,292.1526184082031,297.69940185546875,291.5517578125,1.0,0.1889613717794418,1.0,1.0,0.9881150722503662,1.0,-0.4965788424015045,0.2170169502496719,0.2795618772506714,0.0686434581875801,0.0,0.0,0.0,44.73567962646485,36.0,231.2082672119141,-0.0,44.74578475952149,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5875549316406,0.484712541103363,0.050000000745058,0.0465815141797065,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5875549316406,0.484712541103363,0.050000000745058,0.0490525774657726,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5875549316406,0.484712541103363,0.050000000745058,0.0362300686538219,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5875549316406,0.484712541103363,0.050000000745058,0.0490525774657726,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5875549316406,0.484712541103363,0.050000000745058,0.232684314250946,291.59637451171875,290.1499938964844,285.0697937011719,283.63238525390625,292.17706298828125,297.6985778808594,291.6390686035156,1.0,0.1877533793449401,1.0,1.0,0.9884803891181946,1.0,-0.496336281299591,0.2169076204299926,0.2794286608695984,0.0685942694544792,0.0,0.0,0.0,44.12682723999024,36.0,205.78941345214844,-0.0,44.203155517578125,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6708374023437,0.4872152209281921,0.050000000745058,0.0465357415378093,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6708374023437,0.4872152209281921,0.050000000745058,0.0490043759346008,297.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6708374023437,0.4872152209281921,0.050000000745058,0.0361944660544395,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6708374023437,0.4872152209281921,0.050000000745058,0.0490043759346008,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6708374023437,0.4872152209281921,0.050000000745058,0.2324556559324264,291.6786193847656,289.6499938964844,285.1268615722656,283.6727294921875,292.2012634277344,297.6983947753906,291.71649169921875,1.0,0.185473620891571,1.0,1.0,0.9866210222244264,1.0,-0.4958486557006836,0.216725468635559,0.2791231870651245,0.0685314387083053,0.0,0.0,0.0,42.90278244018555,25.0,184.30796813964844,-0.0,43.113807678222656,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7637939453125,0.4919407665729522,0.050000000745058,0.0464521162211895,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7637939453125,0.4919407665729522,0.050000000745058,0.0489163175225257,297.8125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7637939453125,0.4919407665729522,0.050000000745058,0.0361294262111187,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7637939453125,0.4919407665729522,0.050000000745058,0.0489163175225257,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7637939453125,0.4919407665729522,0.050000000745058,0.2320379465818405,291.7705078125,289.6499938964844,285.2001953125,283.7240905761719,292.232421875,297.6989440917969,291.80328369140625,1.0,0.1813612282276153,1.0,1.0,0.9842410683631896,1.0,-0.4949576258659363,0.2163818478584289,0.2785757780075073,0.0684050992131233,0.0,0.0,0.0,40.66667556762695,25.0,161.66482543945312,-0.0,41.12911224365234,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106994628906,0.4953516125679016,0.050000000745058,0.0463948547840118,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106994628906,0.4953516125679016,0.050000000745058,0.0488560162484645,297.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106994628906,0.4953516125679016,0.050000000745058,0.0360848866403102,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106994628906,0.4953516125679016,0.050000000745058,0.0488560162484645,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106994628906,0.4953516125679016,0.050000000745058,0.2317519038915634,291.81689453125,289.1499938964844,285.2415466308594,283.7528381347656,292.2500915527344,297.69952392578125,291.8472900390625,1.0,0.1785063296556472,1.0,1.0,0.9829022884368896,1.0,-0.4943477809429168,0.2161424309015274,0.2782053649425506,0.0683144256472587,0.0,0.0,0.0,39.13541030883789,25.0,150.90281677246094,-0.0,39.77400588989258,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9239807128906,0.5026558637619019,0.050000000745058,0.046282522380352,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9239807128906,0.5026558637619019,0.050000000745058,0.0487377271056175,297.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9239807128906,0.5026558637619019,0.050000000745058,0.0359975174069404,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9239807128906,0.5026558637619019,0.050000000745058,0.0487377271056175,297.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9239807128906,0.5026558637619019,0.050000000745058,0.2311907857656479,291.9291076660156,288.6499938964844,285.3568725585937,283.8321228027344,292.29998779296875,297.7019958496094,291.9543151855469,1.0,0.1731262356042862,1.0,1.0,0.9791836142539978,1.0,-0.493150383234024,0.2156910449266433,0.2774593532085418,0.0681526288390159,0.0,0.0,0.0,36.13158798217773,25.0,127.51959228515624,-0.0,37.1251335144043,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9239807128906,0.5026558637619019,0.050000000745058,0.046282522380352,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9239807128906,0.5026558637619019,0.050000000745058,0.0487377271056175,297.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9239807128906,0.5026558637619019,0.050000000745058,0.0359975174069404,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9239807128906,0.5026558637619019,0.050000000745058,0.0487377271056175,297.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9239807128906,0.5026558637619019,0.050000000745058,0.2311907857656479,291.9291076660156,288.6499938964844,285.3568725585937,283.8321228027344,292.29998779296875,297.7019958496094,291.9543151855469,1.0,0.1731262356042862,1.0,1.0,0.9791836142539978,1.0,-0.493150383234024,0.2156910449266433,0.2774593532085418,0.0681526288390159,0.0,0.0,0.0,36.13158798217773,25.0,127.51959228515624,-0.0,37.1251335144043,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5089015960693359,0.050000000745058,0.0461976081132888,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5089015960693359,0.050000000745058,0.0486483089625835,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5089015960693359,0.050000000745058,0.0359314754605293,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5089015960693359,0.050000000745058,0.0486483089625835,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5089015960693359,0.050000000745058,0.230766624212265,292.0222473144531,288.1499938964844,285.4726257324219,283.9104309082031,292.3245544433594,297.7052307128906,292.0428161621094,1.0,0.1688234806060791,1.0,1.0,0.9148243069648744,1.0,-0.4922454953193664,0.2165832966566085,0.275662213563919,0.0692595019936561,0.0,0.0,0.0,33.86109161376953,25.0,106.00553894042967,-0.0,35.13140106201172,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5089015960693359,0.050000000745058,0.0461976081132888,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5089015960693359,0.050000000745058,0.0486483089625835,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5089015960693359,0.050000000745058,0.0359314754605293,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5089015960693359,0.050000000745058,0.0486483089625835,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.5089015960693359,0.050000000745058,0.230766624212265,292.0222473144531,288.1499938964844,285.4726257324219,283.9104309082031,292.3245544433594,297.7052307128906,292.0428161621094,1.0,0.1688234806060791,1.0,1.0,0.9148243069648744,1.0,-0.4922454953193664,0.2165832966566085,0.275662213563919,0.0692595019936561,0.0,0.0,0.0,33.86109161376953,25.0,106.00553894042967,-0.0,35.13140106201172,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143292546272278,0.050000000745058,0.0461313314735889,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143292546272278,0.050000000745058,0.0485785119235515,297.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143292546272278,0.050000000745058,0.0358799248933792,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143292546272278,0.050000000745058,0.0485785119235515,297.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143292546272278,0.050000000745058,0.2304355502128601,292.0956420898437,287.6499938964844,285.5886535644531,283.9876708984375,292.3266906738281,297.7088623046875,292.1112976074219,1.0,0.165380984544754,1.0,1.0,0.8504650592803955,1.0,-0.4915392398834228,0.2184423804283142,0.2730968594551086,0.0712812691926956,0.0,0.0,0.0,32.089054107666016,25.0,82.92439270019531,-0.0,33.58049392700195,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143292546272278,0.050000000745058,0.0461313314735889,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143292546272278,0.050000000745058,0.0485785119235515,297.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143292546272278,0.050000000745058,0.0358799248933792,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143292546272278,0.050000000745058,0.0485785119235515,297.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143292546272278,0.050000000745058,0.2304355502128601,292.0956420898437,287.6499938964844,285.5886535644531,283.9876708984375,292.3266906738281,297.7088623046875,292.1112976074219,1.0,0.165380984544754,1.0,1.0,0.8504650592803955,1.0,-0.4915392398834228,0.2184423804283142,0.2730968594551086,0.0712812691926956,0.0,0.0,0.0,32.089054107666016,25.0,82.92439270019531,-0.0,33.58049392700195,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1302795410156,0.762616753578186,0.1513226330280304,0.1262612342834472,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1235656738281,0.5334309339523315,0.050000000745058,0.0483776032924652,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.12359619140625,0.5415412187576294,0.1421527415513992,0.0370661132037639,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1235656738281,0.5334309339523315,0.050000000745058,0.0483776032924652,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1235656738281,0.5334309339523315,0.050000000745058,0.2294825166463852,292.1278686523437,287.6499938964844,285.6467590332031,284.0258483886719,292.3380432128906,297.71124267578125,292.1437072753906,1.0,0.1652739197015762,1.0,1.0,0.8182854056358337,1.0,-0.58746337890625,0.2617312371730804,0.3257321417331695,0.0924303159117698,0.0,0.0,0.0,27.74752616882324,25.0,79.57308197021484,-0.0,39.24882125854492,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.16748046875,0.8085858225822449,0.1509221196174621,0.1361372321844101,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1595764160156,0.5544602870941162,0.050000000745058,0.0482102073729038,297.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1668701171875,0.7802916765213013,0.1437516808509826,0.0954123064875602,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1595764160156,0.5544602870941162,0.050000000745058,0.0482102073729038,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1595764160156,0.5544602870941162,0.050000000745058,0.2286884635686874,292.1653747558594,287.1499938964844,285.7048645019531,284.0636901855469,292.2646484375,297.71337890625,292.1775817871094,1.0,0.166011780500412,1.0,1.0,0.7349728941917419,1.0,-0.6680124998092651,0.3047195076942444,0.3632930219173431,0.1199914440512657,0.0,0.0,0.0,24.21647453308105,25.0,65.28431701660156,-0.0,44.45035171508789,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
