time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119220,297.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.132568359375,0.8137491345405579,0.1532757133245468,0.1377917230129242,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1460266113281,0.55611252784729,0.050000000745058,0.0481986105442047,297.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.133056640625,0.7989984154701233,0.144716277718544,0.1014876887202262,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1460266113281,0.55611252784729,0.050000000745058,0.0481986105442047,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1460266113281,0.55611252784729,0.050000000745058,0.2286334633827209,292.1367492675781,286.6499938964844,285.821044921875,284.1383361816406,291.4832458496094,297.7147216796875,292.1033020019531,1.0,0.1665330976247787,1.0,1.0,0.5683478116989136,1.0,-0.6772012114524841,0.3615520894527435,0.3156491219997406,0.1750751882791519,0.0,0.0,0.0,24.017719268798828,25.0,-165.13111877441406,-0.0,45.31956481933594,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.132568359375,0.8137491345405579,0.1532757133245468,0.1377917230129242,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1460266113281,0.55611252784729,0.050000000745058,0.0481986105442047,297.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.133056640625,0.7989984154701233,0.144716277718544,0.1014876887202262,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1460266113281,0.55611252784729,0.050000000745058,0.0481986105442047,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1460266113281,0.55611252784729,0.050000000745058,0.2286334633827209,292.1367492675781,286.6499938964844,285.821044921875,284.1383361816406,291.4832458496094,297.7147216796875,292.1033020019531,1.0,0.1665330976247787,1.0,1.0,0.5683478116989136,1.0,-0.6772012114524841,0.3615520894527435,0.3156491219997406,0.1750751882791519,0.0,0.0,0.0,24.017719268798828,25.0,-165.13111877441406,-0.0,45.31956481933594,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8953857421875,0.8881651163101196,0.1572923064231872,0.0978100895881652,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9406433105469,0.6891713738441467,0.050000000745058,0.0476541332900524,297.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8954467773437,0.9365132451057434,0.1471506357192993,0.0878907144069671,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9406433105469,0.6891713738441467,0.050000000745058,0.0476541332900524,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8923034667969,0.92585551738739,0.1357481181621551,0.5480877161026001,291.8827209472656,286.6499938964844,285.8934020996094,284.1841735839844,290.3863830566406,297.70428466796875,291.781005859375,1.0,0.1711756587028503,1.0,1.0,0.4644302129745483,1.0,-0.906152069568634,0.5708498954772949,0.3353022336959839,0.34747514128685,0.0,0.0,0.0,12.65370750427246,25.0,-614.5908813476562,-0.0,67.85700988769531,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5718078613281,0.8715046048164368,0.161846324801445,0.08696810901165,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6408996582031,0.7043182849884033,0.050000000745058,0.0476275235414505,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57177734375,0.8715046048164368,0.1501995325088501,0.0676418617367744,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6408996582031,0.7043182849884033,0.050000000745058,0.0476275235414505,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5555114746094,0.9376770853996276,0.1356153935194015,0.5323629379272461,291.5451354980469,286.1499938964844,285.9370422363281,284.2115478515625,289.5132141113281,297.6767578125,291.40850830078125,1.0,0.1736482828855514,1.0,1.0,0.4017227292060852,1.0,-0.9388262033462524,0.6643771529197693,0.2744490504264831,0.4287179112434387,0.0,0.0,0.0,12.288219451904297,45.0,-965.0596923828124,-0.0,66.68217468261719,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.721923828125,0.8733797669410706,0.167613998055458,0.0881383642554283,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.829345703125,0.7025961875915527,0.050000000745058,0.0476300492882728,297.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.721923828125,0.8733797669410706,0.154219701886177,0.0685520619153976,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.829345703125,0.7025961875915527,0.050000000745058,0.0476300492882728,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947937011719,0.9633158445358276,0.1348036974668502,0.5771121382713318,290.6822204589844,286.1499938964844,286.01708984375,284.2612609863281,288.0038146972656,297.6230773925781,290.5040588378906,1.0,0.1833512783050537,1.0,1.0,0.2905929386615753,1.0,-0.9949162602424622,0.833678126335144,0.1612380892038345,0.5867673754692078,0.0,0.0,0.0,13.04141902923584,45.0,-1544.20166015625,-0.0,78.15039825439453,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701721191406,0.8737990260124207,0.1693674474954605,0.0884013399481773,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38751220703125,0.7022117972373962,0.050000000745058,0.0476304925978183,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701721191406,0.8737990260124207,0.1554594337940216,0.068756602704525,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38751220703125,0.7022117972373962,0.050000000745058,0.0476304925978183,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2366638183594,0.9778035283088684,0.1338884234428405,0.6053422689437866,290.2250366210937,286.1499938964844,286.0527038574219,284.2831726074219,287.4856262207031,297.6106262207031,290.0447998046875,1.0,0.1890778243541717,1.0,1.0,0.2410336434841156,1.0,-1.0297871828079224,0.9093950390815736,0.1203921064734458,0.6556558609008789,0.0,0.0,0.0,13.49602508544922,65.0,-1720.0777587890625,-0.0,85.81551361083984,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7726745605469,0.9785260558128356,0.1662753075361251,0.1519307792186737,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9370422363281,0.6499271988868713,0.050000000745058,0.047744408249855,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7796936035156,0.9480345249176024,0.1518721133470535,0.1076346486806869,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9370422363281,0.6499271988868713,0.050000000745058,0.047744408249855,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7931213378906,0.8934586048126221,0.1297444552183151,0.5894922614097595,288.77301025390625,286.1499938964844,286.1679077148437,284.3530578613281,286.2374267578125,297.60302734375,288.6169128417969,1.0,0.2121313959360122,1.0,1.0,0.0803445428609848,1.0,-1.142400145530701,1.1382813453674316,0.0041187717579305,0.8623539805412292,0.0,0.0,0.0,17.91191864013672,68.0,-1901.2216796875,-0.0,118.90818786621094,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7726745605469,0.9785260558128356,0.1662753075361251,0.1519307792186737,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9370422363281,0.6499271988868713,0.050000000745058,0.047744408249855,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7796936035156,0.9480345249176024,0.1518721133470535,0.1076346486806869,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9370422363281,0.6499271988868713,0.050000000745058,0.047744408249855,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7931213378906,0.8934586048126221,0.1297444552183151,0.5894922614097595,288.77301025390625,286.1499938964844,286.1679077148437,284.3530578613281,286.2374267578125,297.60302734375,288.6169128417969,1.0,0.2121313959360122,1.0,1.0,0.0803445428609848,1.0,-1.142400145530701,1.1382813453674316,0.0041187717579305,0.8623539805412292,0.0,0.0,0.0,17.91191864013672,68.0,-1901.2216796875,-0.0,118.90818786621094,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1477355957031,0.8535221815109253,0.1606604605913162,0.1475234627723693,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27947998046875,0.5748156309127808,0.050000000745058,0.0480784252285957,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1524353027344,0.8310678005218506,0.1484136581420898,0.1054813787341117,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27947998046875,0.5748156309127808,0.050000000745058,0.0480784252285957,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1622619628906,0.7900477051734924,0.1272233575582504,0.5804465413093567,288.1470947265625,286.1499938964844,286.2252502441406,284.3873596191406,286.2195739746094,297.5341186523437,288.0429077148437,1.0,0.2210913300514221,1.0,1.0,0.0,1.0,-1.115649700164795,1.115647554397583,2.1022704004280968e-06,0.845730185508728,0.0,0.0,0.0,26.01797676086425,68.0,-1660.335693359375,-0.0,128.5761260986328,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642822265625,0.7995914220809937,0.1565669029951095,0.1434543430805206,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.84429931640625,0.5358856916427612,0.050000000745058,0.048352975398302,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669677734375,0.7792180180549622,0.1455612182617187,0.1034783348441124,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.84429931640625,0.5358856916427612,0.050000000745058,0.048352975398302,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7730407714844,0.7411834597587585,0.1247593984007835,0.5705116987228394,287.76348876953125,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4709777832031,287.6944580078125,1.0,0.2290489375591278,1.0,1.0,0.0,1.0,-1.097094178199768,1.097093105316162,1.07309972463554e-06,0.8307264447212219,0.0,0.0,0.0,32.71651840209961,56.0,-1302.1917724609375,-0.0,136.3731231689453,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.467041015625,0.7772849202156067,0.1535537987947464,0.1402377039194107,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108337402344,0.6136835813522339,0.1088589951395988,0.072363257408142,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.468994140625,0.7591707706451416,0.1431859880685806,0.1016513407230377,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5242614746094,0.5235550403594971,0.050000000745058,0.0484710484743118,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4737548828125,0.7232224345207214,0.1223691999912262,0.5596122741699219,287.4657897949219,286.1499938964844,286.3448181152344,284.4576110839844,286.33905029296875,297.4249267578125,287.41143798828125,1.0,0.2345633208751678,1.0,1.0,0.0,1.0,-1.1068511009216309,1.106850028038025,1.088229510060046e-06,0.8377790451049805,0.0,0.0,0.0,35.82162857055664,56.0,-987.6178588867188,-0.0,144.79876708984375,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2598876953125,0.7705588340759277,0.1518741995096206,0.1384098529815673,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.27099609375,0.6815151572227478,0.1052901744842529,0.1005361676216125,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.7532036900520325,0.1416903287172317,0.1004744544625282,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3081359863281,0.5210671424865723,0.050000000745058,0.0484974645078182,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2656555175781,0.7170444130897522,0.1206472739577293,0.5515053272247314,287.2580261230469,286.25,286.39617919921875,284.4872741699219,286.3905944824219,297.38555908203125,287.2151794433594,1.0,0.2380239814519882,1.0,1.0,0.0,1.0,-1.1274203062057495,1.127419114112854,1.122507342188328e-06,0.8551264405250549,0.0,0.0,0.0,36.78744888305664,44.0,-789.0191040039062,-0.0,152.28843688964844,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750061035156,0.7494871020317078,0.1498216837644577,0.136203795671463,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808044433594,0.6534548997879028,0.0977675914764404,0.0953823551535606,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.975830078125,0.73317950963974,0.1394273191690445,0.0987527817487716,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989929199219,0.5082310438156128,0.050000000745058,0.0486543737351894,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9780578613281,0.6938769817352295,0.1175113916397094,0.5370531678199768,286.9741516113281,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3299865722656,286.9522399902344,1.0,0.239600583910942,1.0,1.0,0.0,1.0,-1.099363923072815,1.099362850189209,1.0767161029434646e-06,0.8325170874595642,0.0,0.0,0.0,40.37766647338867,32.0,-435.0209045410156,-0.0,151.29788208007812,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750061035156,0.7494871020317078,0.1498216837644577,0.136203795671463,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808044433594,0.6534548997879028,0.0977675914764404,0.0953823551535606,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.975830078125,0.73317950963974,0.1394273191690445,0.0987527817487716,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989929199219,0.5082310438156128,0.050000000745058,0.0486543737351894,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9780578613281,0.6938769817352295,0.1175113916397094,0.5370531678199768,286.9741516113281,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3299865722656,286.9522399902344,1.0,0.239600583910942,1.0,1.0,0.0,1.0,-1.099363923072815,1.099362850189209,1.0767161029434646e-06,0.8325170874595642,0.0,0.0,0.0,40.37766647338867,32.0,-435.0209045410156,-0.0,151.29788208007812,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348388671875,0.7504748106002808,0.1494634747505188,0.13552325963974,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.837890625,0.644261360168457,0.0933489501476287,0.0905466079711914,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352355957031,0.7330337762832642,0.1383441835641861,0.097793124616146,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460388183594,0.5098793506622314,0.050000000745058,0.0486323200166225,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363342285156,0.6910817623138428,0.1153445690870285,0.526179313659668,286.8345031738281,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2945556640625,286.8245849609375,1.0,0.2357580810785293,1.0,1.0,0.0,1.0,-1.0785115957260132,1.0785106420516968,1.0434257546876324e-06,0.8156245946884155,0.0,0.0,0.0,39.53843307495117,25.0,-213.67955017089844,-0.0,144.0961151123047,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348388671875,0.7504748106002808,0.1494634747505188,0.13552325963974,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.837890625,0.644261360168457,0.0933489501476287,0.0905466079711914,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352355957031,0.7330337762832642,0.1383441835641861,0.097793124616146,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460388183594,0.5098793506622314,0.050000000745058,0.0486323200166225,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363342285156,0.6910817623138428,0.1153445690870285,0.526179313659668,286.8345031738281,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2945556640625,286.8245849609375,1.0,0.2357580810785293,1.0,1.0,0.0,1.0,-1.0785115957260132,1.0785106420516968,1.0434257546876324e-06,0.8156245946884155,0.0,0.0,0.0,39.53843307495117,25.0,-213.67955017089844,-0.0,144.0961151123047,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837219238281,0.7625477313995361,0.1501814574003219,0.1358504146337509,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.647375762462616,0.0908897072076797,0.0877134650945663,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838134765625,0.742750346660614,0.1380505114793777,0.0973846614360809,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867126464844,0.5186064839363098,0.050000000745058,0.0485252402722835,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840881347656,0.6989926099777222,0.1139449477195739,0.5185786485671997,286.7836608886719,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.277587890625,286.78173828125,1.0,0.230016216635704,1.0,1.0,0.0,1.0,-1.0657594203948977,1.065758466720581,1.0233941338810837e-06,0.8052812814712524,0.0,0.0,0.0,36.65779113769531,25.0,-76.24210357666016,-0.0,135.5082244873047,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837219238281,0.7625477313995361,0.1501814574003219,0.1358504146337509,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.647375762462616,0.0908897072076797,0.0877134650945663,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838134765625,0.742750346660614,0.1380505114793777,0.0973846614360809,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867126464844,0.5186064839363098,0.050000000745058,0.0485252402722835,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840881347656,0.6989926099777222,0.1139449477195739,0.5185786485671997,286.7836608886719,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.277587890625,286.78173828125,1.0,0.230016216635704,1.0,1.0,0.0,1.0,-1.0657594203948977,1.065758466720581,1.0233941338810837e-06,0.8052812814712524,0.0,0.0,0.0,36.65779113769531,25.0,-76.24210357666016,-0.0,135.5082244873047,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.7694743871688843,0.1508229672908783,0.1362996846437454,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.6502467393875122,0.0901178121566772,0.0868043377995491,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.748274028301239,0.1381134539842605,0.0973459333181381,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815246582031,0.5232758522033691,0.050000000745058,0.0484741739928722,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.7036155462265015,0.1134721562266349,0.5158940553665161,286.781494140625,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2735900878906,286.7825012207031,1.0,0.2276767492294311,1.0,1.0,0.0,1.0,-1.0618762969970703,1.0618752241134644,1.0173407645197583e-06,0.8021262884140015,0.0,0.0,0.0,35.31355285644531,25.0,-28.610450744628903,-0.0,132.0860595703125,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908630371094,0.7764171361923218,0.151608258485794,0.1368976682424545,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899475097656,0.6533800959587097,0.0895520225167274,0.0861280933022499,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79071044921875,0.7537520527839661,0.138280987739563,0.0973933711647987,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.5277507901191711,0.050000000745058,0.0484286695718765,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904052734375,0.7081397175788879,0.1131201833486557,0.513831377029419,286.7908935546875,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.27166748046875,286.79425048828125,1.0,0.2256081104278564,1.0,1.0,0.0,1.0,-1.0593081712722778,1.0593072175979614,1.0133496743947037e-06,0.8000388145446777,0.0,0.0,0.0,34.127525329589844,25.0,8.806357383728027,-0.0,129.30029296875,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.7906785607337952,0.1535137593746185,0.1384313106536865,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83258056640625,0.6604729890823364,0.0888397619128227,0.0852442234754562,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7649779915809631,0.1388477236032486,0.0976761505007743,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.82891845703125,0.5365181565284729,0.050000000745058,0.0483477525413036,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8336486816406,0.7169252634048462,0.1126937121152877,0.5111228823661804,286.83477783203125,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.27215576171875,286.8414611816406,1.0,0.2222012728452682,1.0,1.0,0.0,1.0,-1.0570781230926514,1.0570770502090454,1.009887228065054e-06,0.7982193827629089,0.0,0.0,0.0,32.04920959472656,25.0,61.71488952636719,-0.0,125.00617980957033,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.7906785607337952,0.1535137593746185,0.1384313106536865,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83258056640625,0.6604729890823364,0.0888397619128227,0.0852442234754562,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7649779915809631,0.1388477236032486,0.0976761505007743,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.82891845703125,0.5365181565284729,0.050000000745058,0.0483477525413036,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8336486816406,0.7169252634048462,0.1126937121152877,0.5111228823661804,286.83477783203125,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.27215576171875,286.8414611816406,1.0,0.2222012728452682,1.0,1.0,0.0,1.0,-1.0570781230926514,1.0570770502090454,1.009887228065054e-06,0.7982193827629089,0.0,0.0,0.0,32.04920959472656,25.0,61.71488952636719,-0.0,125.00617980957033,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.8049279451370239,0.1557741910219192,0.1403199583292007,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988037109375,0.6680777072906494,0.0885020345449447,0.0847784429788589,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.7761971354484558,0.1396387070417404,0.0981425419449806,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.5448126196861267,0.050000000745058,0.0482794605195522,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002685546875,0.7250982522964478,0.1125445365905761,0.5098443031311035,286.9017944335937,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2763671875,286.9105834960937,1.0,0.2196312248706817,1.0,1.0,0.0,1.0,-1.057728290557861,1.057727336883545,1.0108851711265745e-06,0.7987349033355713,0.0,0.0,0.0,30.32830047607422,25.0,94.23249053955078,-0.0,122.06925201416016,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.8049279451370239,0.1557741910219192,0.1403199583292007,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988037109375,0.6680777072906494,0.0885020345449447,0.0847784429788589,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.7761971354484558,0.1396387070417404,0.0981425419449806,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.5448126196861267,0.050000000745058,0.0482794605195522,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002685546875,0.7250982522964478,0.1125445365905761,0.5098443031311035,286.9017944335937,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2763671875,286.9105834960937,1.0,0.2196312248706817,1.0,1.0,0.0,1.0,-1.057728290557861,1.057727336883545,1.0108851711265745e-06,0.7987349033355713,0.0,0.0,0.0,30.32830047607422,25.0,94.23249053955078,-0.0,122.06925201416016,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8182070255279541,0.1583261638879776,0.1424891352653503,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97955322265625,0.6757150292396545,0.0883986577391624,0.0845735967159271,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9824523925781,0.7870655059814453,0.1405805349349975,0.0987338721752166,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736328125,0.5524622797966003,0.050000000745058,0.0482222288846969,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812316894531,0.7327888011932373,0.112587496638298,0.5095677375793457,286.9830017089844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2825927734375,286.9930114746094,1.0,0.2177484631538391,1.0,1.0,0.0,1.0,-1.060394525527954,1.060393452644348,1.0150092748517636e-06,0.8008841276168823,0.0,0.0,0.0,28.913928985595703,25.0,113.79486846923828,-0.0,120.16674041748048,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8182070255279541,0.1583261638879776,0.1424891352653503,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97955322265625,0.6757150292396545,0.0883986577391624,0.0845735967159271,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9824523925781,0.7870655059814453,0.1405805349349975,0.0987338721752166,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736328125,0.5524622797966003,0.050000000745058,0.0482222288846969,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812316894531,0.7327888011932373,0.112587496638298,0.5095677375793457,286.9830017089844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2825927734375,286.9930114746094,1.0,0.2177484631538391,1.0,1.0,0.0,1.0,-1.060394525527954,1.060393452644348,1.0150092748517636e-06,0.8008841276168823,0.0,0.0,0.0,28.913928985595703,25.0,113.79486846923828,-0.0,120.16674041748048,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0725402832031,0.8306568264961243,0.1612216979265213,0.1449601799249649,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687255859375,0.6831609010696411,0.0884527042508125,0.0845416486263275,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.7974200248718262,0.1416262090206146,0.0994114503264427,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.5594409108161926,0.050000000745058,0.0481740273535251,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.070556640625,0.7401106357574463,0.1127637475728988,0.509989321231842,287.0724792480469,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.291748046875,287.0831604003906,1.0,0.2164240628480911,1.0,1.0,0.0,1.0,-1.0645830631256104,1.0645819902420044,1.0215144357061945e-06,0.8042659163475037,0.0,0.0,0.0,27.74821662902832,25.0,125.16641235351562,-0.0,119.07019805908205,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0725402832031,0.8306568264961243,0.1612216979265213,0.1449601799249649,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687255859375,0.6831609010696411,0.0884527042508125,0.0845416486263275,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.7974200248718262,0.1416262090206146,0.0994114503264427,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.5594409108161926,0.050000000745058,0.0481740273535251,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.070556640625,0.7401106357574463,0.1127637475728988,0.509989321231842,287.0724792480469,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.291748046875,287.0831604003906,1.0,0.2164240628480911,1.0,1.0,0.0,1.0,-1.0645830631256104,1.0645819902420044,1.0215144357061945e-06,0.8042659163475037,0.0,0.0,0.0,27.74821662902832,25.0,125.16641235351562,-0.0,119.07019805908205,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192321777344,0.8367891907691956,0.1627809256315231,0.1463094800710678,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.11529541015625,0.6867544651031494,0.0885255560278892,0.084576204419136,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.802349328994751,0.1421784311532974,0.0997752472758293,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.10870361328125,0.5626595616340637,0.050000000745058,0.048152919858694,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171875,0.74363112449646,0.1128922402858734,0.5104086399078369,287.119140625,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2958374023437,287.1300048828125,1.0,0.2159472852945327,1.0,1.0,0.0,1.0,-1.067158341407776,1.06715726852417,1.0255283768856316e-06,0.8063462972640991,0.0,0.0,0.0,27.247602462768555,25.0,128.65988159179688,-0.0,118.78329467773438,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1667175292969,0.8428908586502075,0.1643958389759063,0.1477153599262237,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16265869140625,0.6902449131011963,0.088622435927391,0.0846371799707412,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.166015625,0.8070913553237915,0.1427453011274337,0.1001516506075859,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1559753417969,0.5657023787498474,0.050000000745058,0.0481335595250129,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1645812988281,0.747062623500824,0.1130447909235954,0.510947585105896,287.16656494140625,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2984313964844,287.17755126953125,1.0,0.2155772745609283,1.0,1.0,0.0,1.0,-1.0699942111968994,1.069993257522583,1.0299605719410463e-06,0.8086374402046204,0.0,0.0,0.0,26.794734954833984,25.0,131.10740661621094,-0.0,118.64421081542967,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.8526443839073181,0.1670751273632049,0.150057777762413,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2393493652344,0.6956313848495483,0.0888169035315513,0.0847779437899589,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427673339844,0.8141025900840759,0.1436754018068313,0.1007738187909126,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325439453125,0.5702549815177917,0.050000000745058,0.0481055937707424,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24127197265625,0.7524026036262512,0.1133279427886009,0.5120137929916382,287.2433166503906,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3031311035156,287.2543640136719,1.0,0.2151694148778915,1.0,1.0,0.0,1.0,-1.074967384338379,1.074966311454773,1.0377634680480696e-06,0.8126556277275085,0.0,0.0,0.0,26.152362823486328,25.0,133.41419982910156,-0.0,118.6744613647461,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2627868652344,0.8550817370414734,0.1677617728710174,0.1506596505641937,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25860595703125,0.6969382166862488,0.0888721495866775,0.0848203897476196,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.26202392578125,0.8157569169998169,0.143911600112915,0.1009325757622718,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25177001953125,0.5713343620300293,0.050000000745058,0.0480991303920745,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.26055908203125,0.7537078261375427,0.113405093550682,0.512313961982727,287.2625732421875,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.30438232421875,287.27362060546875,1.0,0.2150994837284088,1.0,1.0,0.0,1.0,-1.0762838125228882,1.0762827396392822,1.039835410665546e-06,0.8137192726135254,0.0,0.0,0.0,26.0061264038086,25.0,133.73643493652344,-0.0,118.72574615478516,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35919189453125,0.8671900629997253,0.1713006347417831,0.153769239783287,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.7031769752502441,0.089186780154705,0.0850744023919105,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583679199219,0.8235252499580383,0.1451123058795929,0.1017438843846321,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480834960937,0.5763369202613831,0.050000000745058,0.0480699464678764,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568725585937,0.7599936723709106,0.1138263195753097,0.5140020251274109,287.3589172363281,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3109130859375,287.369873046875,1.0,0.2149396389722824,1.0,1.0,0.0,1.0,-1.0832856893539429,1.083284616470337,1.0509012327020173e-06,0.8193763494491577,0.0,0.0,0.0,25.36027336120605,25.0,134.08193969726562,-0.0,119.24150848388672,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35919189453125,0.8671900629997253,0.1713006347417831,0.153769239783287,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.7031769752502441,0.089186780154705,0.0850744023919105,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583679199219,0.8235252499580383,0.1451123058795929,0.1017438843846321,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480834960937,0.5763369202613831,0.050000000745058,0.0480699464678764,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568725585937,0.7599936723709106,0.1138263195753097,0.5140020251274109,287.3589172363281,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3109130859375,287.369873046875,1.0,0.2149396389722824,1.0,1.0,0.0,1.0,-1.0832856893539429,1.083284616470337,1.0509012327020173e-06,0.8193763494491577,0.0,0.0,0.0,25.36027336120605,25.0,134.08193969726562,-0.0,119.24150848388672,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
