time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121260,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550476074219,0.8791751265525818,0.1749944686889648,0.1570248901844024,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507751464844,0.7089808583259583,0.0895523875951767,0.0853837430477142,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45416259765625,0.8306956887245178,0.1463359147310257,0.1025760695338249,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44390869140625,0.5807852149009705,0.050000000745058,0.0480449944734573,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4526672363281,0.7659299969673157,0.11429263651371,0.5159275531768799,287.4547119140625,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3178405761719,287.46551513671875,1.0,0.2150374799966812,1.0,1.0,0.0,1.0,-1.0908443927764893,1.0908433198928833,1.062932142303907e-06,0.8254815936088562,0.0,0.0,0.0,24.82969665527344,25.0,133.3604278564453,-0.0,120.11067962646484,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4550476074219,0.8791751265525818,0.1749944686889648,0.1570248901844024,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507751464844,0.7089808583259583,0.0895523875951767,0.0853837430477142,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45416259765625,0.8306956887245178,0.1463359147310257,0.1025760695338249,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44390869140625,0.5807852149009705,0.050000000745058,0.0480449944734573,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4526672363281,0.7659299969673157,0.11429263651371,0.5159275531768799,287.4547119140625,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3178405761719,287.46551513671875,1.0,0.2150374799966812,1.0,1.0,0.0,1.0,-1.0908443927764893,1.0908433198928833,1.062932142303907e-06,0.8254815936088562,0.0,0.0,0.0,24.82969665527344,25.0,133.3604278564453,-0.0,120.11067962646484,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.8909947276115417,0.1788261532783508,0.16041000187397,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461730957031,0.7142339944839478,0.0899583026766777,0.0857366696000099,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495910644531,0.8374526500701904,0.1475745141506195,0.1034223288297653,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5392761230469,0.5847683548927307,0.050000000745058,0.0480233877897262,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480651855469,0.7715550661087036,0.1147942543029785,0.5180357098579407,287.55010986328125,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.32501220703125,287.5608215332031,1.0,0.2153428047895431,1.0,1.0,0.0,1.0,-1.098851203918457,1.098850131034851,1.0757712516351603e-06,0.831944465637207,0.0,0.0,0.0,24.390520095825195,25.0,132.75994873046875,-0.0,121.26940155029295,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.8909947276115417,0.1788261532783508,0.16041000187397,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461730957031,0.7142339944839478,0.0899583026766777,0.0857366696000099,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495910644531,0.8374526500701904,0.1475745141506195,0.1034223288297653,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5392761230469,0.5847683548927307,0.050000000745058,0.0480233877897262,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480651855469,0.7715550661087036,0.1147942543029785,0.5180357098579407,287.55010986328125,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.32501220703125,287.5608215332031,1.0,0.2153428047895431,1.0,1.0,0.0,1.0,-1.098851203918457,1.098850131034851,1.0757712516351603e-06,0.831944465637207,0.0,0.0,0.0,24.390520095825195,25.0,132.75994873046875,-0.0,121.26940155029295,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.59814453125,0.89681476354599,0.1807948797941208,0.1621515303850174,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59381103515625,0.7166529297828674,0.090175449848175,0.0859281793236732,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5971984863281,0.8406943678855896,0.1481985598802566,0.1038497909903526,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869140625,0.5865938067436218,0.050000000745058,0.0480137057602405,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.595703125,0.7742475867271423,0.1150576025247573,0.519153356552124,287.59771728515625,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3286437988281,287.6083679199219,1.0,0.2155667692422866,1.0,1.0,0.0,1.0,-1.103014349937439,1.103013277053833,1.0824853688973235e-06,0.8353027701377869,0.0,0.0,0.0,24.201696395874023,25.0,132.5399627685547,-0.0,121.9508285522461,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.645751953125,0.9025859832763672,0.182794377207756,0.1639214307069778,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6413879394531,0.7189783453941345,0.0904005020856857,0.0861278995871543,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448059082031,0.8438776135444641,0.1488251984119415,0.104279525578022,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.63446044921875,0.588336706161499,0.050000000745058,0.0480045825242996,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432800292969,0.776884138584137,0.1153278946876525,0.5203056335449219,287.64532470703125,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3323059082031,287.6559143066406,1.0,0.2158283740282058,1.0,1.0,0.0,1.0,-1.107266187667847,1.1072651147842407,1.0893700164160691e-06,0.8387312293052673,0.0,0.0,0.0,24.028465270996094,25.0,132.35841369628906,-0.0,122.687744140625,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74090576171875,0.9146662950515748,0.1868906468153,0.1675500273704528,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.7234058976173401,0.0908746570348739,0.0865520387887954,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.8500850200653076,0.1500866264104843,0.1051458045840263,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295227050781,0.591590940952301,0.050000000745058,0.0479878559708595,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73834228515625,0.7819967269897461,0.115889698266983,0.5227141976356506,287.7403869628906,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3397216796875,287.7508850097656,1.0,0.2164586931467056,1.0,1.0,0.0,1.0,-1.1160411834716797,1.1160399913787842,1.1036671594411018e-06,0.8458037376403809,0.0,0.0,0.0,23.72480773925781,25.0,132.09521484375,-0.0,124.32460021972656,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74090576171875,0.9146662950515748,0.1868906468153,0.1675500273704528,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.7234058976173401,0.0908746570348739,0.0865520387887954,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.8500850200653076,0.1500866264104843,0.1051458045840263,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295227050781,0.591590940952301,0.050000000745058,0.0479878559708595,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73834228515625,0.7819967269897461,0.115889698266983,0.5227141976356506,287.7403869628906,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3397216796875,287.7508850097656,1.0,0.2164586931467056,1.0,1.0,0.0,1.0,-1.1160411834716797,1.1160399913787842,1.1036671594411018e-06,0.8458037376403809,0.0,0.0,0.0,23.72480773925781,25.0,132.09521484375,-0.0,124.32460021972656,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.9274429082870485,0.191152349114418,0.1713093519210815,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7276678085327148,0.0913855880498886,0.0870097056031227,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8561716079711914,0.1513609588146209,0.1060213446617126,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.59461909532547,0.050000000745058,0.0479726344347,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83331298828125,0.7869722247123718,0.116478331387043,0.5252507925033569,287.8353881835937,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3467712402344,287.8457946777344,1.0,0.2172117829322815,1.0,1.0,0.0,1.0,-1.1251800060272217,1.1251788139343262,1.1186856454514782e-06,0.8531664609909058,0.0,0.0,0.0,23.46523666381836,25.0,131.93125915527344,-0.0,126.1594467163086,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.9274429082870485,0.191152349114418,0.1713093519210815,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7276678085327148,0.0913855880498886,0.0870097056031227,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8561716079711914,0.1513609588146209,0.1060213446617126,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.59461909532547,0.050000000745058,0.0479726344347,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83331298828125,0.7869722247123718,0.116478331387043,0.5252507925033569,287.8353881835937,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3467712402344,287.8457946777344,1.0,0.2172117829322815,1.0,1.0,0.0,1.0,-1.1251800060272217,1.1251788139343262,1.1186856454514782e-06,0.8531664609909058,0.0,0.0,0.0,23.46523666381836,25.0,131.93125915527344,-0.0,126.1594467163086,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309387207031,0.9406397938728333,0.1956934630870819,0.1753068417310714,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.7319959998130798,0.0919495970010757,0.0875160321593284,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.8623313307762146,0.152656152844429,0.1069109439849853,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193725585937,0.5975728034973145,0.050000000745058,0.0479580946266651,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.7919855713844299,0.1170973628759384,0.527922511100769,287.9303283691406,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3544616699219,287.9406433105469,1.0,0.2180789709091186,1.0,1.0,0.0,1.0,-1.134842872619629,1.1348416805267334,1.1347043482601291e-06,0.8609423041343689,0.0,0.0,0.0,23.23104286193848,25.0,131.84523010253906,-0.0,128.20347595214844,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309387207031,0.9406397938728333,0.1956934630870819,0.1753068417310714,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.7319959998130798,0.0919495970010757,0.0875160321593284,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.8623313307762146,0.152656152844429,0.1069109439849853,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193725585937,0.5975728034973145,0.050000000745058,0.0479580946266651,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.7919855713844299,0.1170973628759384,0.527922511100769,287.9303283691406,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3544616699219,287.9406433105469,1.0,0.2180789709091186,1.0,1.0,0.0,1.0,-1.134842872619629,1.1348416805267334,1.1347043482601291e-06,0.8609423041343689,0.0,0.0,0.0,23.23104286193848,25.0,131.84523010253906,-0.0,128.20347595214844,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259094238281,0.9536339044570924,0.2004120051860809,0.1794889420270919,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213623046875,0.7364218235015869,0.0925584509968757,0.0880676209926605,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247497558594,0.8685694932937622,0.1539691835641861,0.107814073562622,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.6004621386528015,0.050000000745058,0.0479441471397876,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.797045111656189,0.1177479103207588,0.5307380557060242,288.0252380371094,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3625183105469,288.0354919433594,1.0,0.219048336148262,1.0,1.0,0.0,1.0,-1.144971251487732,1.144970178604126,1.1516394806676544e-06,0.869070827960968,0.0,0.0,0.0,23.019258499145508,25.0,131.81048583984375,-0.0,130.44229125976562,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259094238281,0.9536339044570924,0.2004120051860809,0.1794889420270919,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213623046875,0.7364218235015869,0.0925584509968757,0.0880676209926605,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247497558594,0.8685694932937622,0.1539691835641861,0.107814073562622,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.6004621386528015,0.050000000745058,0.0479441471397876,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.797045111656189,0.1177479103207588,0.5307380557060242,288.0252380371094,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3625183105469,288.0354919433594,1.0,0.219048336148262,1.0,1.0,0.0,1.0,-1.144971251487732,1.144970178604126,1.1516394806676544e-06,0.869070827960968,0.0,0.0,0.0,23.019258499145508,25.0,131.81048583984375,-0.0,130.44229125976562,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.07342529296875,0.959878146648407,0.2028248161077499,0.1816317290067672,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06884765625,0.7386623620986938,0.0928796231746673,0.0883599445223808,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0722351074219,0.8716952204704285,0.154632493853569,0.1082706749439239,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.06170654296875,0.6018680930137634,0.050000000745058,0.0479374565184116,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706481933594,0.7995734810829163,0.1180857717990875,0.5322046279907227,288.0727233886719,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.36651611328125,288.0829162597656,1.0,0.219571515917778,1.0,1.0,0.0,1.0,-1.1501957178115845,1.150194525718689,1.1604306564549915e-06,0.8732518553733826,0.0,0.0,0.0,22.923051834106445,25.0,131.80484008789062,-0.0,131.63531494140625,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.12091064453125,0.965907335281372,0.2052624225616455,0.183797612786293,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163330078125,0.7409281730651855,0.0932091623544693,0.0886603966355323,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.11968994140625,0.8748354315757751,0.1552992761135101,0.1087297797203064,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1091613769531,0.6032591462135315,0.050000000745058,0.047930896282196,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.8021076917648315,0.118429809808731,0.533700168132782,288.1202087402344,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3704833984375,288.1303405761719,1.0,0.2201132327318191,1.0,1.0,0.0,1.0,-1.1554932594299316,1.155492067337036,1.1693848591676217e-06,0.8774848580360413,0.0,0.0,0.0,22.831422805786133,25.0,131.80288696289062,-0.0,132.8661651611328,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2045288085937,0.9759438037872314,0.2096186429262161,0.1876695305109024,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19989013671875,0.7449901103973389,0.0938117057085037,0.089211031794548,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2032470703125,0.880396842956543,0.1564827859401703,0.1095448434352874,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1926574707031,0.6056724786758423,0.050000000745058,0.0479196533560752,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2016906738281,0.8065791130065918,0.11905188113451,0.5364087820053101,288.2037658691406,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3773803710937,288.2138061523437,1.0,0.2211144566535949,1.0,1.0,0.0,1.0,-1.1650173664093018,1.1650161743164062,1.18558682515868e-06,0.8850811719894409,0.0,0.0,0.0,22.6812801361084,25.0,131.8055877685547,-0.0,135.13156127929688,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159118652344,0.9772528409957886,0.2102189660072326,0.1882032603025436,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113037109375,0.7455523014068604,0.0938960462808609,0.0892882198095321,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21466064453125,0.8811593055725098,0.156645193696022,0.1096567064523696,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040710449219,0.6059988141059875,0.050000000745058,0.0479181483387947,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.21307373046875,0.8071848154067993,0.1191383153200149,0.5367854833602905,288.21514892578125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3783264160156,288.2252197265625,1.0,0.2212554663419723,1.0,1.0,0.0,1.0,-1.1663352251052856,1.1663341522216797,1.1878393024744582e-06,0.886130690574646,0.0,0.0,0.0,22.661794662475582,25.0,131.806396484375,-0.0,135.4500732421875,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.9875958561897278,0.2152864634990692,0.1927095055580139,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.7503317594528198,0.0946209952235221,0.0899528339505195,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.8875598907470703,0.1580097526311874,0.1105966717004776,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.6087002754211426,0.050000000745058,0.0479057915508747,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080444335937,0.8121622800827026,0.1198751106858253,0.5400005578994751,288.31011962890625,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38592529296875,288.320068359375,1.0,0.2224748581647873,1.0,1.0,0.0,1.0,-1.1775143146514893,1.1775131225585938,1.207088416776969e-06,0.8950703144073486,0.0,0.0,0.0,22.508827209472656,25.0,131.8168182373047,-0.0,138.20082092285156,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.9875958561897278,0.2152864634990692,0.1927095055580139,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.7503317594528198,0.0946209952235221,0.0899528339505195,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.8875598907470703,0.1580097526311874,0.1105966717004776,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.6087002754211426,0.050000000745058,0.0479057915508747,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080444335937,0.8121622800827026,0.1198751106858253,0.5400005578994751,288.31011962890625,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38592529296875,288.320068359375,1.0,0.2224748581647873,1.0,1.0,0.0,1.0,-1.1775143146514893,1.1775131225585938,1.207088416776969e-06,0.8950703144073486,0.0,0.0,0.0,22.508827209472656,25.0,131.8168182373047,-0.0,138.20082092285156,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.40594482421875,0.9964850544929504,0.220473438501358,0.1972071528434753,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012756347656,0.7549909353256226,0.0953798666596412,0.0906513035297393,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.40460205078125,0.8936806917190552,0.1593927145004272,0.1115503385663032,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.6111263632774353,0.050000000745058,0.047894861549139,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.8167571425437927,0.1206372752785682,0.5433372259140015,288.40509033203125,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3934631347656,288.4149475097656,1.0,0.2237500548362732,1.0,1.0,0.0,1.0,-1.1886166334152222,1.188615322113037,1.2264443967069385e-06,0.9039918184280396,0.0,0.0,0.0,22.39331245422364,25.0,131.82003784179688,-0.0,141.08258056640625,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.40594482421875,0.9964850544929504,0.220473438501358,0.1972071528434753,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012756347656,0.7549909353256226,0.0953798666596412,0.0906513035297393,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.40460205078125,0.8936806917190552,0.1593927145004272,0.1115503385663032,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.6111263632774353,0.050000000745058,0.047894861549139,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.8167571425437927,0.1206372752785682,0.5433372259140015,288.40509033203125,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3934631347656,288.4149475097656,1.0,0.2237500548362732,1.0,1.0,0.0,1.0,-1.1886166334152222,1.188615322113037,1.2264443967069385e-06,0.9039918184280396,0.0,0.0,0.0,22.39331245422364,25.0,131.82003784179688,-0.0,141.08258056640625,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005798339844,0.9890404343605042,0.226521149277687,0.1945230215787887,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960632324219,0.7532380819320679,0.0961667969822883,0.0914039760828018,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.8916360139846802,0.1607882380485534,0.1125331446528434,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886474609375,0.6078493595123291,0.050000000745058,0.047909528017044,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49774169921875,0.8144493699073792,0.1214276775717735,0.5469131469726562,288.4997863769531,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40509033203125,288.509521484375,1.0,0.2248179316520691,1.0,1.0,0.0,1.0,-1.192057728767395,1.19205641746521,1.2325174338911893e-06,0.906796395778656,0.0,0.0,0.0,22.81595230102539,25.0,131.46722412109375,-0.0,142.87289428710938,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005798339844,0.9890404343605042,0.226521149277687,0.1945230215787887,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960632324219,0.7532380819320679,0.0961667969822883,0.0914039760828018,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.8916360139846802,0.1607882380485534,0.1125331446528434,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886474609375,0.6078493595123291,0.050000000745058,0.047909528017044,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49774169921875,0.8144493699073792,0.1214276775717735,0.5469131469726562,288.4997863769531,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40509033203125,288.509521484375,1.0,0.2248179316520691,1.0,1.0,0.0,1.0,-1.192057728767395,1.19205641746521,1.2325174338911893e-06,0.906796395778656,0.0,0.0,0.0,22.81595230102539,25.0,131.46722412109375,-0.0,142.87289428710938,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.547607421875,0.9841418862342834,0.2300546616315841,0.1926495134830474,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54315185546875,0.7522711157798767,0.0965738371014595,0.0917923822999,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5464172363281,0.8904682993888855,0.1614940017461776,0.1130294874310493,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357666015625,0.6060915589332581,0.050000000745058,0.0479175336658954,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448303222656,0.8131951093673706,0.1218463629484176,0.5487889051437378,288.5468444824219,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4141540527344,288.5565795898437,1.0,0.2252662181854248,1.0,1.0,0.0,1.0,-1.193015217781067,1.1930139064788818,1.234176806974574e-06,0.9075352549552916,0.0,0.0,0.0,23.032123565673828,25.0,131.22911071777344,-0.0,143.59584045410156,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5946044921875,0.9836967587471008,0.2337012290954589,0.192315325140953,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902099609375,0.7533403038978577,0.0969934836030006,0.0921830311417579,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.59344482421875,0.8918527960777283,0.1622089594602584,0.1135250404477119,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.582763671875,0.6061244010925293,0.050000000745058,0.047917366027832,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.59185791015625,0.8141501545906067,0.1222856938838958,0.5507111549377441,288.5938720703125,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42401123046875,288.60357666015625,1.0,0.2257305085659027,1.0,1.0,0.0,1.0,-1.19610595703125,1.1961047649383545,1.23955601338821e-06,0.9099354147911072,0.0,0.0,0.0,23.07161903381348,25.0,131.10305786132812,-0.0,144.53720092773438,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.68377685546875,0.9834699630737304,0.2406707555055618,0.1918575763702392,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.679443359375,0.7557581067085266,0.0978183671832084,0.0929513946175575,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6826477050781,0.8949011564254761,0.1635836064815521,0.1144778579473495,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6719055175781,0.6064624786376953,0.050000000745058,0.0479157790541648,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6810913085937,0.8163711428642273,0.1231597065925598,0.5545580983161926,288.6830749511719,288.6499938964844,288.8516540527344,285.3415222167969,288.8473205566406,297.4417724609375,288.6927185058594,1.0,0.2265974879264831,1.0,1.0,0.0,1.0,-1.202237248420715,1.2022360563278198,1.2502251820478705e-06,0.9146389365196228,0.0,0.0,0.0,23.117616653442383,25.0,131.07090759277344,-0.0,146.3802490234375,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888122558594,0.9834532737731934,0.2410718351602554,0.1918240934610366,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845092773437,0.7559052109718323,0.0978665500879287,0.0929962545633316,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6877136230469,0.895083487033844,0.1636625528335571,0.1145325452089309,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.6064872145652771,0.050000000745058,0.0479156635701656,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861267089844,0.816506564617157,0.1232109069824218,0.5547839999198914,288.6881103515625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4427490234375,288.6977844238281,1.0,0.226646140217781,1.0,1.0,0.0,1.0,-1.2025877237319946,1.2025864124298096,1.2508361351137864e-06,0.9149068593978882,0.0,0.0,0.0,23.11961936950684,28.0,131.0699462890625,-0.0,146.48477172851562,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.9849209189414978,0.248324304819107,0.1948517113924026,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.77886962890625,0.7556313276290894,0.0987889915704727,0.0938664227724075,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.8946566581726074,0.1651514321565628,0.1155724599957466,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712707519531,0.604246973991394,0.050000000745058,0.0479259118437767,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.81583571434021,0.1241852417588234,0.5591505765914917,288.782470703125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4590759277344,288.7921142578125,1.0,0.2288499325513839,1.0,1.0,0.0,1.0,-1.213766098022461,1.213764786720276,1.2705955896308296e-06,0.92365562915802,0.0,0.0,0.0,23.540546417236328,31.0,131.2285919189453,-0.0,150.58518981933594,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.9849209189414978,0.248324304819107,0.1948517113924026,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.77886962890625,0.7556313276290894,0.0987889915704727,0.0938664227724075,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.8946566581726074,0.1651514321565628,0.1155724599957466,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712707519531,0.604246973991394,0.050000000745058,0.0479259118437767,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.81583571434021,0.1241852417588234,0.5591505765914917,288.782470703125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4590759277344,288.7921142578125,1.0,0.2288499325513839,1.0,1.0,0.0,1.0,-1.213766098022461,1.213764786720276,1.2705955896308296e-06,0.92365562915802,0.0,0.0,0.0,23.540546417236328,31.0,131.2285919189453,-0.0,150.58518981933594,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780822753906,0.9877667427062988,0.2549866437911987,0.2012540847063064,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.7526744604110718,0.0997611731290817,0.0947963297367096,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.8907583355903625,0.1666734516620636,0.1166452467441558,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659973144531,0.5994847416877747,0.050000000745058,0.0479482524096965,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.812217116355896,0.1251798868179321,0.5637050271034241,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4692077636719,288.88690185546875,1.0,0.23212231695652,1.0,1.0,0.0,1.0,-1.2293457984924316,1.2293444871902466,1.298571191910014e-06,0.9359574317932128,0.0,0.0,0.0,24.335994720458984,34.0,131.61265563964844,-0.0,156.850341796875,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780822753906,0.9877667427062988,0.2549866437911987,0.2012540847063064,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87371826171875,0.7526744604110718,0.0997611731290817,0.0947963297367096,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768920898437,0.8907583355903625,0.1666734516620636,0.1166452467441558,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659973144531,0.5994847416877747,0.050000000745058,0.0479482524096965,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.812217116355896,0.1251798868179321,0.5637050271034241,288.8773193359375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4692077636719,288.88690185546875,1.0,0.23212231695652,1.0,1.0,0.0,1.0,-1.2293457984924316,1.2293444871902466,1.298571191910014e-06,0.9359574317932128,0.0,0.0,0.0,24.335994720458984,34.0,131.61265563964844,-0.0,156.850341796875,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97344970703125,0.9912430047988892,0.2609954178333282,0.2103544026613235,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.968994140625,0.7476850152015686,0.1007832959294319,0.0957843735814094,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.8841597437858582,0.1682261526584625,0.11774792522192,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9611511230469,0.5926437973976135,0.050000000745058,0.0479816682636737,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705505371094,0.8060519099235535,0.1261696517467498,0.5683148503303528,288.9725646972656,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.472900390625,288.9820556640625,1.0,0.2363024652004242,1.0,1.0,0.0,1.0,-1.2483513355255127,1.2483500242233276,1.333409386461426e-06,0.9511512517929076,0.0,0.0,0.0,25.47026634216309,37.0,132.03488159179688,-0.0,165.03668212890625,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97344970703125,0.9912430047988892,0.2609954178333282,0.2103544026613235,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.968994140625,0.7476850152015686,0.1007832959294319,0.0957843735814094,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.8841597437858582,0.1682261526584625,0.11774792522192,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9611511230469,0.5926437973976135,0.050000000745058,0.0479816682636737,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705505371094,0.8060519099235535,0.1261696517467498,0.5683148503303528,288.9725646972656,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.472900390625,288.9820556640625,1.0,0.2363024652004242,1.0,1.0,0.0,1.0,-1.2483513355255127,1.2483500242233276,1.333409386461426e-06,0.9511512517929076,0.0,0.0,0.0,25.47026634216309,37.0,132.03488159179688,-0.0,165.03668212890625,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0212707519531,0.9930086731910706,0.2637554705142975,0.2157592326402664,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167541503906,0.7445792555809021,0.1013138368725776,0.0963009521365165,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198974609375,0.8800241351127625,0.1690136939287185,0.1183102577924728,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0088806152344,0.5885317921638489,0.050000000745058,0.0480025634169578,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8020707368850708,0.1266577243804931,0.5706139206886292,289.0203552246094,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4725646972656,289.02978515625,1.0,0.2386930882930755,1.0,1.0,0.0,1.0,-1.2589184045791626,1.258916974067688,1.3530749356505112e-06,0.9596332907676696,0.0,0.0,0.0,26.16229820251465,37.0,132.23562622070312,-0.0,169.81817626953125,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
