time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123360,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0691833496094,0.9946808218955994,0.2663664519786834,0.2216139882802963,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0646057128906,0.7411624789237976,0.1018574982881546,0.0968326479196548,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677185058594,0.8754531145095825,0.1698085218667984,0.1188797280192375,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05670166015625,0.5840285420417786,0.050000000745058,0.0480262003839015,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.066162109375,0.7976429462432861,0.1271400600671768,0.572901725769043,289.0682067871094,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4710388183594,289.0775756835937,1.0,0.2412561625242233,1.0,1.0,0.0,1.0,-1.270041823387146,1.270040512084961,1.374032763123978e-06,0.9686187505722046,0.0,0.0,0.0,26.935108184814453,25.0,132.41943359375,-0.0,175.02622985839844,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1595458984375,0.9936345815658568,0.2722334265708923,0.2178512215614318,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1551208496094,0.7465245723724365,0.1029017120599746,0.0977985635399818,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1581726074219,0.8819193243980408,0.1713151931762695,0.1199183240532875,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.5869286060333252,0.105840764939785,0.0480107814073562,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1566467285156,0.8030913472175598,0.1280378401279449,0.5768665671348572,289.1586303710937,289.00860595703125,289.3183288574219,285.3968811035156,289.3142395019531,297.4721984863281,289.1677551269531,1.0,0.240594282746315,1.0,1.0,0.0,1.0,-1.272685170173645,1.2726837396621704,1.3792406434731674e-06,0.970977783203125,0.0,0.0,0.0,26.591516494750977,25.0,132.05899047851562,-0.0,175.1324920654297,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16455078125,0.992875039577484,0.2726588845252991,0.2153254002332687,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601867675781,0.7487005591392517,0.1029639020562172,0.0978449806571006,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632080078125,0.8846660852432251,0.1714031100273132,0.119970679283142,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1523742675781,0.6045964956283569,0.1059285327792167,0.0514883324503898,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16168212890625,0.805564284324646,0.1280917227268219,0.5770483016967773,289.1636657714844,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4725952148437,289.1726989746094,1.0,0.240464448928833,1.0,1.0,0.0,1.0,-1.27413809299469,1.274136662483215,1.3817480066791177e-06,0.9718632102012634,0.0,0.0,0.0,26.35383033752441,45.0,131.96681213378906,-0.0,175.08953857421875,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606201171875,0.9913556575775146,0.283060073852539,0.2106776088476181,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.755317211151123,0.1041969954967498,0.0989664494991302,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2594299316406,0.8924363255500793,0.1731050908565521,0.12112807482481,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.7535369396209717,0.1020199656486511,0.0982487797737121,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.8120045065879822,0.1291754096746444,0.5816980600357056,289.2600402832031,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.52520751953125,289.26922607421875,1.0,0.2497891634702682,1.0,1.0,0.0,1.0,-1.3330063819885254,1.3330049514770508,1.4961382248657171e-06,1.0188335180282593,0.0,0.0,0.0,26.82921028137207,48.0,133.68199157714844,-0.0,195.9253387451172,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606201171875,0.9913556575775146,0.283060073852539,0.2106776088476181,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.755317211151123,0.1041969954967498,0.0989664494991302,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2594299316406,0.8924363255500793,0.1731050908565521,0.12112807482481,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2563171386719,0.7535369396209717,0.1020199656486511,0.0982487797737121,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.8120045065879822,0.1291754096746444,0.5816980600357056,289.2600402832031,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.52520751953125,289.26922607421875,1.0,0.2497891634702682,1.0,1.0,0.0,1.0,-1.3330063819885254,1.3330049514770508,1.4961382248657171e-06,1.0188335180282593,0.0,0.0,0.0,26.82921028137207,48.0,133.68199157714844,-0.0,195.9253387451172,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3585205078125,0.9977405071258544,0.2883163094520569,0.2358217388391494,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.7376961708068848,0.1054394319653511,0.1002418175339698,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35699462890625,0.8694028854370117,0.1747952550649643,0.1223854199051857,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.7250525951385498,0.0986317694187164,0.0947842672467231,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554382324219,0.7905784249305725,0.1301220655441284,0.586656928062439,289.357666015625,289.1260070800781,289.510009765625,285.4230041503906,289.5061950683594,297.556640625,289.36651611328125,1.0,0.2585186660289764,1.0,1.0,0.0,1.0,-1.3680295944213867,1.368027925491333,1.5668384776290625e-06,1.0465240478515625,0.0,0.0,0.0,30.08846473693848,36.0,134.17286682128906,-0.0,216.04156494140625,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3585205078125,0.9977405071258544,0.2883163094520569,0.2358217388391494,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.7376961708068848,0.1054394319653511,0.1002418175339698,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35699462890625,0.8694028854370117,0.1747952550649643,0.1223854199051857,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.7250525951385498,0.0986317694187164,0.0947842672467231,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554382324219,0.7905784249305725,0.1301220655441284,0.586656928062439,289.357666015625,289.1260070800781,289.510009765625,285.4230041503906,289.5061950683594,297.556640625,289.36651611328125,1.0,0.2585186660289764,1.0,1.0,0.0,1.0,-1.3680295944213867,1.368027925491333,1.5668384776290625e-06,1.0465240478515625,0.0,0.0,0.0,30.08846473693848,36.0,134.17286682128906,-0.0,216.04156494140625,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.9986354112625122,0.2930032014846802,0.2419367134571075,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508056640625,0.7354767322540283,0.1067094281315803,0.1014646813273429,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4537658691406,0.8658931255340576,0.1764830499887466,0.1235846132040023,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501342773437,0.7152893543243408,0.0968770086765289,0.0928110778331756,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.45220947265625,0.7864064574241638,0.1309007257223129,0.5904340147972107,289.45440673828125,289.1329345703125,289.60333251953125,285.4374084472656,289.5995483398437,297.55572509765625,289.4629211425781,1.0,0.2608219981193542,1.0,1.0,0.0,1.0,-1.380460262298584,1.3804585933685305,1.592314674780937e-06,1.056208252906799,0.0,0.0,0.0,31.04246711730957,25.0,133.4713897705078,-0.0,222.93356323242188,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.9986354112625122,0.2930032014846802,0.2419367134571075,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508056640625,0.7354767322540283,0.1067094281315803,0.1014646813273429,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4537658691406,0.8658931255340576,0.1764830499887466,0.1235846132040023,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501342773437,0.7152893543243408,0.0968770086765289,0.0928110778331756,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.45220947265625,0.7864064574241638,0.1309007257223129,0.5904340147972107,289.45440673828125,289.1329345703125,289.60333251953125,285.4374084472656,289.5995483398437,297.55572509765625,289.4629211425781,1.0,0.2608219981193542,1.0,1.0,0.0,1.0,-1.380460262298584,1.3804585933685305,1.592314674780937e-06,1.056208252906799,0.0,0.0,0.0,31.04246711730957,25.0,133.4713897705078,-0.0,222.93356323242188,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5028991699219,0.9982538223266602,0.2963472306728363,0.2391180992126464,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985046386719,0.7391408085823059,0.1073681265115737,0.1020652875304222,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.8701975345611572,0.177338495850563,0.12416772544384,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.49774169921875,0.7161867022514343,0.0963979810476303,0.092232771217823,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4998474121094,0.7898957133293152,0.1312913298606872,0.5920892357826233,289.50201416015625,289.0899963378906,289.6499938964844,285.4451599121094,289.6462097167969,297.55938720703125,289.51043701171875,1.0,0.2601223587989807,1.0,1.0,0.0,1.0,-1.3797922134399414,1.3797906637191772,1.5907739907561336e-06,1.0555161237716677,0.0,0.0,0.0,30.67654609680176,25.0,132.7608184814453,-0.0,221.82107543945312,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.550048828125,0.9972365498542786,0.3004608452320099,0.2329641133546829,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.7455975413322449,0.1080445796251297,0.1026674807071685,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5486755371094,0.8780177235603333,0.1782051771879196,0.1247469559311866,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54498291015625,0.7201932668685913,0.0960931032896041,0.0918324813246727,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5471496582031,0.7966105341911316,0.1317121088504791,0.5937661528587341,289.5492553710937,289.1361389160156,289.6966552734375,285.4532775878906,289.69287109375,297.568359375,289.5576171875,1.0,0.258342444896698,1.0,1.0,0.0,1.0,-1.3753565549850464,1.3753550052642822,1.5814933931324049e-06,1.0518882274627686,0.0,0.0,0.0,29.865375518798828,28.0,132.0105438232422,-0.0,218.25045776367188,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64361572265625,0.9960277676582336,0.3099212944507599,0.2270988672971725,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395874023437,0.7535417079925537,0.1094726547598838,0.1039687618613243,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6423645019531,0.887123703956604,0.1799979656934738,0.1259647756814956,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6386108398437,0.7239699363708496,0.0958724692463874,0.091482825577259,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408386230469,0.8041265606880188,0.1326992213726043,0.5978540778160095,289.64288330078125,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.59619140625,289.6513061523437,1.0,0.2578291893005371,1.0,1.0,0.0,1.0,-1.3758233785629272,1.375821828842163,1.5824153933863272e-06,1.0522146224975586,0.0,0.0,0.0,29.210004806518555,31.0,131.03631591796875,-0.0,216.8914794921875,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64361572265625,0.9960277676582336,0.3099212944507599,0.2270988672971725,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395874023437,0.7535417079925537,0.1094726547598838,0.1039687618613243,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6423645019531,0.887123703956604,0.1799979656934738,0.1259647756814956,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6386108398437,0.7239699363708496,0.0958724692463874,0.091482825577259,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408386230469,0.8041265606880188,0.1326992213726043,0.5978540778160095,289.64288330078125,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.59619140625,289.6513061523437,1.0,0.2578291893005371,1.0,1.0,0.0,1.0,-1.3758233785629272,1.375821828842163,1.5824153933863272e-06,1.0522146224975586,0.0,0.0,0.0,29.210004806518555,31.0,131.03631591796875,-0.0,216.8914794921875,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.9956618547439576,0.3194552361965179,0.2255197316408157,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.73358154296875,0.7581890225410461,0.1109829097986221,0.1053713038563728,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.8918814063072205,0.1818563342094421,0.1272449046373367,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325134277344,0.7252629399299622,0.0959754586219787,0.0915067717432975,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348022460937,0.8078619241714478,0.1338301450014114,0.6027504205703735,289.7368469238281,288.9606628417969,289.8833312988281,285.4903259277344,289.87957763671875,297.6217041015625,289.7452392578125,1.0,0.2588036954402923,1.0,1.0,0.0,1.0,-1.383051872253418,1.3830503225326538,1.597531763763982e-06,1.058093547821045,0.0,0.0,0.0,29.16176986694336,34.0,130.8877716064453,-0.0,219.4913024902344,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375183105469,0.9956618547439576,0.3194552361965179,0.2255197316408157,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.73358154296875,0.7581890225410461,0.1109829097986221,0.1053713038563728,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.8918814063072205,0.1818563342094421,0.1272449046373367,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325134277344,0.7252629399299622,0.0959754586219787,0.0915067717432975,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348022460937,0.8078619241714478,0.1338301450014114,0.6027504205703735,289.7368469238281,288.9606628417969,289.8833312988281,285.4903259277344,289.87957763671875,297.6217041015625,289.7452392578125,1.0,0.2588036954402923,1.0,1.0,0.0,1.0,-1.383051872253418,1.3830503225326538,1.597531763763982e-06,1.058093547821045,0.0,0.0,0.0,29.16176986694336,34.0,130.8877716064453,-0.0,219.4913024902344,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.9960616827011108,0.3287014663219452,0.2272482216358184,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.760184645652771,0.1125669553875923,0.1068587377667427,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83056640625,0.8932299017906189,0.1837724298238754,0.1285766214132309,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.82672119140625,0.7245171070098877,0.0962739661335945,0.0917533561587333,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290405273437,0.8086463809013367,0.135045513510704,0.6081505417823792,289.8310852050781,288.7894592285156,289.9766540527344,285.5120544433594,289.9729309082031,297.641357421875,289.8394470214844,1.0,0.2610126733779907,1.0,1.0,0.0,1.0,-1.395287275314331,1.3952856063842771,1.6233007045229897e-06,1.068009614944458,0.0,0.0,0.0,29.56205177307129,37.0,131.04832458496094,-0.0,225.08966064453125,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.9960616827011108,0.3287014663219452,0.2272482216358184,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.760184645652771,0.1125669553875923,0.1068587377667427,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83056640625,0.8932299017906189,0.1837724298238754,0.1285766214132309,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.82672119140625,0.7245171070098877,0.0962739661335945,0.0917533561587333,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290405273437,0.8086463809013367,0.135045513510704,0.6081505417823792,289.8310852050781,288.7894592285156,289.9766540527344,285.5120544433594,289.9729309082031,297.641357421875,289.8394470214844,1.0,0.2610126733779907,1.0,1.0,0.0,1.0,-1.395287275314331,1.3952856063842771,1.6233007045229897e-06,1.068009614944458,0.0,0.0,0.0,29.56205177307129,37.0,131.04832458496094,-0.0,225.08966064453125,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.997030794620514,0.3375551700592041,0.2318782061338424,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9224853515625,0.7597803473472595,0.1142231300473213,0.1084279343485832,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.8915373086929321,0.1857415735721588,0.1299558579921722,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212951660156,0.721852719783783,0.0967088267207145,0.0921550095081329,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236145019531,0.8067941069602966,0.1363083869218826,0.613865315914154,289.9256591796875,288.6220092773437,290.07000732421875,285.5362854003906,290.0663146972656,297.6543273925781,289.9339599609375,1.0,0.2642822265625,1.0,1.0,0.0,1.0,-1.4117252826690674,1.4117236137390137,1.658232690715522e-06,1.081213116645813,0.0,0.0,0.0,30.36741828918457,40.0,131.34579467773438,-0.0,233.392807006836,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.92633056640625,0.997030794620514,0.3375551700592041,0.2318782061338424,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9224853515625,0.7597803473472595,0.1142231300473213,0.1084279343485832,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.8915373086929321,0.1857415735721588,0.1299558579921722,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212951660156,0.721852719783783,0.0967088267207145,0.0921550095081329,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236145019531,0.8067941069602966,0.1363083869218826,0.613865315914154,289.9256591796875,288.6220092773437,290.07000732421875,285.5362854003906,290.0663146972656,297.6543273925781,289.9339599609375,1.0,0.2642822265625,1.0,1.0,0.0,1.0,-1.4117252826690674,1.4117236137390137,1.658232690715522e-06,1.081213116645813,0.0,0.0,0.0,30.36741828918457,40.0,131.34579467773438,-0.0,233.392807006836,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737548828125,0.9976251125335692,0.3418282270431518,0.2351367473602295,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.7587822675704956,0.1150784268975257,0.1092430800199508,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725646972656,0.8896826505661011,0.1867449581623077,0.1306623518466949,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.7198541760444641,0.0969666093587875,0.0924016684293747,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9710388183594,0.8049492835998535,0.1369498372077942,0.6167994737625122,289.9730529785156,288.5799865722656,290.1166687011719,285.5494079589844,290.1130065917969,297.65838623046875,289.9813537597656,1.0,0.2662668228149414,1.0,1.0,0.0,1.0,-1.421281337738037,1.4212796688079834,1.6787145113994484e-06,1.08883798122406,0.0,0.0,0.0,30.91344451904297,40.0,131.51002502441406,-0.0,238.4886779785156,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0212707519531,0.9982261657714844,0.3460042774677276,0.2389257401227951,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174560546875,0.7573286890983582,0.1159518361091613,0.1100784093141555,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8872469067573547,0.1877602934837341,0.131379559636116,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01617431640625,0.7174476385116577,0.097247339785099,0.0926743522286415,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185241699219,0.8025643229484558,0.1375952064990997,0.6197695136070251,290.0205383300781,288.458251953125,290.163330078125,285.5632629394531,290.1596984863281,297.66094970703125,290.02880859375,1.0,0.2684561610221863,1.0,1.0,0.0,1.0,-1.4315857887268066,1.431584119796753,1.7009562043313051e-06,1.097030520439148,0.0,0.0,0.0,31.550085067749023,43.0,131.6714324951172,-0.0,244.16998291015625,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164855957031,0.9990000128746032,0.3541222810745239,0.2476629912853241,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126403808594,0.7533934712409973,0.1177482008934021,0.1118040308356285,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.881052553653717,0.1898226141929626,0.1328422278165817,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.7115783095359802,0.097864955663681,0.093283362686634,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1136779785156,0.7965540885925293,0.1388930827379226,0.6257858276367188,290.11572265625,288.2982788085937,290.25665283203125,285.59326171875,290.2530822753906,297.6627197265625,290.1238708496094,1.0,0.2733209729194641,1.0,1.0,0.0,1.0,-1.4538540840148926,1.453852295875549,1.749614170876157e-06,1.114672064781189,0.0,0.0,0.0,33.062599182128906,46.0,131.96343994140625,-0.0,257.0406494140625,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164855957031,0.9990000128746032,0.3541222810745239,0.2476629912853241,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126403808594,0.7533934712409973,0.1177482008934021,0.1118040308356285,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.881052553653717,0.1898226141929626,0.1328422278165817,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.7115783095359802,0.097864955663681,0.093283362686634,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1136779785156,0.7965540885925293,0.1388930827379226,0.6257858276367188,290.11572265625,288.2982788085937,290.25665283203125,285.59326171875,290.2530822753906,297.6627197265625,290.1238708496094,1.0,0.2733209729194641,1.0,1.0,0.0,1.0,-1.4538540840148926,1.453852295875549,1.749614170876157e-06,1.114672064781189,0.0,0.0,0.0,33.062599182128906,46.0,131.96343994140625,-0.0,257.0406494140625,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.75323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.9990000128746032,0.3619738519191742,0.2575952112674713,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7483881115913391,0.1196148619055748,0.1136068552732467,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105407714844,0.8734601140022278,0.1919286400079727,0.1343435496091842,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066650390625,0.7043383121490479,0.0985546559095382,0.0939735397696495,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.7891939282417297,0.1401989609003067,0.631891667842865,290.2110900878906,288.1419982910156,290.3500061035156,285.6266174316406,290.3464660644531,297.6607666015625,290.2191162109375,1.0,0.2787546515464782,1.0,1.0,0.0,1.0,-1.477901577949524,1.4778997898101809,1.8031375930149809e-06,1.1336908340454102,0.0,0.0,0.0,34.88945388793945,49.0,132.19223022460938,-0.0,271.8329162597656,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.75323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.9990000128746032,0.3619738519191742,0.2575952112674713,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7483881115913391,0.1196148619055748,0.1136068552732467,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105407714844,0.8734601140022278,0.1919286400079727,0.1343435496091842,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066650390625,0.7043383121490479,0.0985546559095382,0.0939735397696495,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.7891939282417297,0.1401989609003067,0.631891667842865,290.2110900878906,288.1419982910156,290.3500061035156,285.6266174316406,290.3464660644531,297.6607666015625,290.2191162109375,1.0,0.2787546515464782,1.0,1.0,0.0,1.0,-1.477901577949524,1.4778997898101809,1.8031375930149809e-06,1.1336908340454102,0.0,0.0,0.0,34.88945388793945,49.0,132.19223022460938,-0.0,271.8329162597656,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.30743408203125,0.9990000128746032,0.3700190484523773,0.2676379084587097,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.7437794208526611,0.1219070628285408,0.1156841441988945,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8661113977432251,0.1944233626127243,0.1360247135162353,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.6975353956222534,0.0996679961681366,0.0949367359280586,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7820993661880493,0.1418740898370742,0.6390337347984314,290.3065795898437,287.9894714355469,290.4433288574219,285.6615295410156,290.4398803710937,297.6599426269531,290.3144836425781,1.0,0.2846573293209076,1.0,1.0,0.0,1.0,-1.5041978359222412,1.504196047782898,1.8628558109412552e-06,1.1544721126556396,0.0,0.0,0.0,36.90879440307617,52.0,132.36627197265625,-0.0,288.57110595703125,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.30743408203125,0.9990000128746032,0.3700190484523773,0.2676379084587097,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.7437794208526611,0.1219070628285408,0.1156841441988945,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8661113977432251,0.1944233626127243,0.1360247135162353,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.6975353956222534,0.0996679961681366,0.0949367359280586,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7820993661880493,0.1418740898370742,0.6390337347984314,290.3065795898437,287.9894714355469,290.4433288574219,285.6615295410156,290.4398803710937,297.6599426269531,290.3144836425781,1.0,0.2846573293209076,1.0,1.0,0.0,1.0,-1.5041978359222412,1.504196047782898,1.8628558109412552e-06,1.1544721126556396,0.0,0.0,0.0,36.90879440307617,52.0,132.36627197265625,-0.0,288.57110595703125,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.9990000128746032,0.3786736726760864,0.2767042219638824,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.7413660287857056,0.1248380243778228,0.1183704808354377,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.8609343767166138,0.1974901705980301,0.1381136029958725,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978881835937,0.6933625936508179,0.1014220044016838,0.0965100973844528,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.40020751953125,0.777310848236084,0.1441508382558822,0.6488751769065857,290.4022521972656,287.8406677246094,290.5366516113281,285.6960754394531,290.53326416015625,297.6646423339844,290.4100341796875,1.0,0.291034460067749,1.0,1.0,0.0,1.0,-1.5345183610916138,1.534516453742981,1.9332801457494497e-06,1.178429365158081,0.0,0.0,0.0,38.93820190429688,55.0,132.58206176757812,-0.0,307.7573547363281,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.9990000128746032,0.3786736726760864,0.2767042219638824,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.7413660287857056,0.1248380243778228,0.1183704808354377,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.8609343767166138,0.1974901705980301,0.1381136029958725,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978881835937,0.6933625936508179,0.1014220044016838,0.0965100973844528,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.40020751953125,0.777310848236084,0.1441508382558822,0.6488751769065857,290.4022521972656,287.8406677246094,290.5366516113281,285.6960754394531,290.53326416015625,297.6646423339844,290.4100341796875,1.0,0.291034460067749,1.0,1.0,0.0,1.0,-1.5345183610916138,1.534516453742981,1.9332801457494497e-06,1.178429365158081,0.0,0.0,0.0,38.93820190429688,55.0,132.58206176757812,-0.0,307.7573547363281,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4510803222656,0.9990000128746032,0.38321653008461,0.2810207903385162,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.44732666015625,0.7407705187797546,0.126495823264122,0.1199085786938667,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496154785156,0.8589350581169128,0.1991863995790481,0.139281615614891,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44586181640625,0.6920433640480042,0.102492406964302,0.09749286621809,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481506347656,0.7755743861198425,0.1454710215330124,0.6546696424484253,290.4501953125,287.8033447265625,290.5833435058594,285.7132263183594,290.5799865722656,297.6688232421875,290.4579162597656,1.0,0.2943987250328064,1.0,1.0,0.0,1.0,-1.5510848760604858,1.5510828495025637,1.9724720914382488e-06,1.191518783569336,0.0,0.0,0.0,39.96725845336914,55.0,132.69955444335938,-0.0,318.322265625,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4990539550781,0.9990000128746032,0.3878820538520813,0.2852559685707092,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.495361328125,0.7404619455337524,0.1282608956098556,0.1215534806251525,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49761962890625,0.8572057485580444,0.2009707987308502,0.1405148953199386,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.493896484375,0.6910976767539978,0.1036704778671264,0.0985830202698707,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49615478515625,0.7741510272026062,0.1468920409679412,0.6609416007995605,290.4981689453125,287.6955871582031,290.6300048828125,285.73028564453125,290.6266784667969,297.6739501953125,290.5058288574219,1.0,0.2978717088699341,1.0,1.0,0.0,1.0,-1.5684607028961182,1.5684586763381958,2.0141212644375628e-06,1.205246090888977,0.0,0.0,0.0,41.01337432861328,58.0,132.81240844726562,-0.0,329.534423828125,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951538085937,0.9990000128746032,0.397534042596817,0.2935598194599151,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5915222167969,0.7405186891555786,0.1320743709802627,0.1251226067543029,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.8543787002563477,0.2047693729400634,0.1431493014097213,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.590087890625,0.6901023387908936,0.1063098534941673,0.1010432690382003,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5922546386719,0.772046685218811,0.1499974876642227,0.6747227907180786,290.5942687988281,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.686279296875,290.6017761230469,1.0,0.305117666721344,1.0,1.0,0.0,1.0,-1.605376124382019,1.6053739786148071,2.104448640238843e-06,1.2344012260437012,0.0,0.0,0.0,43.16512680053711,61.0,133.0094451904297,-0.0,353.9076843261719,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951538085937,0.9990000128746032,0.397534042596817,0.2935598194599151,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5915222167969,0.7405186891555786,0.1320743709802627,0.1251226067543029,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.8543787002563477,0.2047693729400634,0.1431493014097213,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.590087890625,0.6901023387908936,0.1063098534941673,0.1010432690382003,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5922546386719,0.772046685218811,0.1499974876642227,0.6747227907180786,290.5942687988281,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.686279296875,290.6017761230469,1.0,0.305117666721344,1.0,1.0,0.0,1.0,-1.605376124382019,1.6053739786148071,2.104448640238843e-06,1.2344012260437012,0.0,0.0,0.0,43.16512680053711,61.0,133.0094451904297,-0.0,353.9076843261719,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.407583624124527,0.3016994893550873,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7413213849067688,0.136243388056755,0.1290383338928222,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8522452712059021,0.2088538408279419,0.1459896564483642,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6901112794876099,0.109302207827568,0.1038487181067466,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7707629799842834,0.1534276902675628,0.690014123916626,290.69049072265625,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.7006225585937,290.69781494140625,1.0,0.3127444982528686,1.0,1.0,0.0,1.0,-1.6449824571609497,1.6449801921844482,2.204148358941893e-06,1.265663504600525,0.0,0.0,0.0,45.40391540527344,64.0,133.160400390625,-0.0,380.999267578125,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.407583624124527,0.3016994893550873,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7413213849067688,0.136243388056755,0.1290383338928222,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8522452712059021,0.2088538408279419,0.1459896564483642,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6901112794876099,0.109302207827568,0.1038487181067466,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7707629799842834,0.1534276902675628,0.690014123916626,290.69049072265625,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.7006225585937,290.69781494140625,1.0,0.3127444982528686,1.0,1.0,0.0,1.0,-1.6449824571609497,1.6449801921844482,2.204148358941893e-06,1.265663504600525,0.0,0.0,0.0,45.40391540527344,64.0,133.160400390625,-0.0,380.999267578125,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
