time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125460,297.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876281738281,0.9990000128746032,0.4179780185222626,0.3096880912780761,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7842712402344,0.7427148222923279,0.1407206356525421,0.1332509368658065,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.8506801128387451,0.2131852358579635,0.1490054279565811,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.690915048122406,0.1125978156924247,0.1069472804665565,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78485107421875,0.7701354622840881,0.1571335345506668,0.7065714597702026,290.7867736816406,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7162170410156,290.7939453125,1.0,0.3206898868083954,1.0,1.0,0.0,1.0,-1.6868524551391602,1.6868500709533691,2.312683591298992e-06,1.2986871004104614,0.0,0.0,0.0,47.72555541992188,67.0,133.2626953125,-0.0,410.8006591796875,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7876281738281,0.9990000128746032,0.4179780185222626,0.3096880912780761,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7842712402344,0.7427148222923279,0.1407206356525421,0.1332509368658065,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.8506801128387451,0.2131852358579635,0.1490054279565811,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.690915048122406,0.1125978156924247,0.1069472804665565,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78485107421875,0.7701354622840881,0.1571335345506668,0.7065714597702026,290.7867736816406,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7162170410156,290.7939453125,1.0,0.3206898868083954,1.0,1.0,0.0,1.0,-1.6868524551391602,1.6868500709533691,2.312683591298992e-06,1.2986871004104614,0.0,0.0,0.0,47.72555541992188,67.0,133.2626953125,-0.0,410.8006591796875,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8839416503906,0.9990000128746032,0.4287164807319641,0.3174968361854553,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7446609139442444,0.145498901605606,0.1377511471509933,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.8496531248092651,0.21775783598423,0.1521909683942794,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.6924464702606201,0.1161872744560241,0.1103275269269943,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.7701164484024048,0.1611043959856033,0.7243344187736511,290.88311767578125,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.73272705078125,290.89013671875,1.0,0.3289266526699066,1.0,1.0,0.0,1.0,-1.7308403253555298,1.7308379411697388,2.430175300105475e-06,1.333349108695984,0.0,0.0,0.0,50.12367630004883,70.0,133.32235717773438,-0.0,443.440185546875,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8839416503906,0.9990000128746032,0.4287164807319641,0.3174968361854553,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7446609139442444,0.145498901605606,0.1377511471509933,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.8496531248092651,0.21775783598423,0.1521909683942794,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.6924464702606201,0.1161872744560241,0.1103275269269943,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.7701164484024048,0.1611043959856033,0.7243344187736511,290.88311767578125,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.73272705078125,290.89013671875,1.0,0.3289266526699066,1.0,1.0,0.0,1.0,-1.7308403253555298,1.7308379411697388,2.430175300105475e-06,1.333349108695984,0.0,0.0,0.0,50.12367630004883,70.0,133.32235717773438,-0.0,443.440185546875,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93212890625,0.9990000128746032,0.4342230558395386,0.3213157057762146,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9289245605469,0.7458481192588806,0.1480049192905426,0.1401123255491256,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93072509765625,0.8493474125862122,0.2201378345489502,0.1538493335247039,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275817871094,0.6934855580329895,0.1180953681468963,0.1121257245540618,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.7703386545181274,0.1631916463375091,0.7336760759353638,290.9313049316406,287.1199951171875,291.04998779296875,285.8796691894531,291.0470275878906,297.7413024902344,290.938232421875,1.0,0.3331509530544281,1.0,1.0,0.0,1.0,-1.753627061843872,1.7536245584487915,2.49243180405756e-06,1.3512916564941406,0.0,0.0,0.0,51.34852600097656,70.0,133.33912658691406,-0.0,460.8876647949219,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98028564453125,0.9990000128746032,0.4398131668567657,0.3250752091407776,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.7471596002578735,0.1505801975727081,0.1425389945507049,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788818359375,0.8491665720939636,0.2225734144449234,0.1555463671684265,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.6946797370910645,0.1200703382492065,0.113987348973751,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.7706968784332275,0.1653388738632202,0.7432870864868164,290.9794616699219,287.0262756347656,291.0966796875,285.89581298828125,291.09375,297.7500305175781,290.9862976074219,1.0,0.3374338746070862,1.0,1.0,0.0,1.0,-1.77686607837677,1.7768635749816897,2.556898380134953e-06,1.3695789575576782,0.0,0.0,0.0,52.58856964111328,73.0,133.34730529785156,-0.0,479.0743408203125,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9990000128746032,0.4512533247470855,0.3323860466480255,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.7501647472381592,0.1559400111436844,0.14758962392807,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.8491881489753723,0.2276128381490707,0.1590571254491806,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.6975297927856445,0.1242216974496841,0.1179010048508644,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.7718272805213928,0.1698141098022461,0.7633179426193237,291.0758056640625,286.9035949707031,291.19000244140625,285.9278259277344,291.1871337890625,297.7679443359375,291.0824584960937,1.0,0.3461667895317077,1.0,1.0,0.0,1.0,-1.824673533439636,1.8246707916259768,2.692604084586492e-06,1.4071677923202517,0.0,0.0,0.0,55.108211517333984,76.0,133.3414764404297,-0.0,517.740234375,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9990000128746032,0.4512533247470855,0.3323860466480255,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.7501647472381592,0.1559400111436844,0.14758962392807,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.8491881489753723,0.2276128381490707,0.1590571254491806,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.6975297927856445,0.1242216974496841,0.1179010048508644,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.7718272805213928,0.1698141098022461,0.7633179426193237,291.0758056640625,286.9035949707031,291.19000244140625,285.9278259277344,291.1871337890625,297.7679443359375,291.0824584960937,1.0,0.3461667895317077,1.0,1.0,0.0,1.0,-1.824673533439636,1.8246707916259768,2.692604084586492e-06,1.4071677923202517,0.0,0.0,0.0,55.108211517333984,76.0,133.3414764404297,-0.0,517.740234375,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.9990000128746032,0.463055819272995,0.3393784761428833,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7536908984184265,0.1615817099809646,0.1529051661491394,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8497287631034851,0.2328793555498123,0.1627248376607895,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.7009828686714172,0.1286435425281524,0.1220695078372955,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.7735140323638916,0.1745325177907943,0.7844323515892029,291.1720886230469,286.78466796875,291.2833251953125,285.9594421386719,291.2805480957031,297.7864990234375,291.1785888671875,1.0,0.3551101684570312,1.0,1.0,0.0,1.0,-1.8742152452468872,1.874212384223938,2.8375768579280702e-06,1.4460712671279907,0.0,0.0,0.0,57.67169189453125,79.0,133.31373596191406,-0.0,559.6018676757812,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.9990000128746032,0.463055819272995,0.3393784761428833,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7536908984184265,0.1615817099809646,0.1529051661491394,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8497287631034851,0.2328793555498123,0.1627248376607895,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.7009828686714172,0.1286435425281524,0.1220695078372955,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.7735140323638916,0.1745325177907943,0.7844323515892029,291.1720886230469,286.78466796875,291.2833251953125,285.9594421386719,291.2805480957031,297.7864990234375,291.1785888671875,1.0,0.3551101684570312,1.0,1.0,0.0,1.0,-1.8742152452468872,1.874212384223938,2.8375768579280702e-06,1.4460712671279907,0.0,0.0,0.0,57.67169189453125,79.0,133.31373596191406,-0.0,559.6018676757812,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.9990000128746032,0.4752376675605774,0.3460094034671783,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.7577483654022217,0.1675072908401489,0.1584866493940353,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.8507940173149109,0.23837511241436,0.1665503978729248,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.7050164341926575,0.1333368867635727,0.1264929324388504,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7757588028907776,0.1794957518577575,0.806633472442627,291.2683410644531,286.6694641113281,291.3766784667969,285.9906921386719,291.3739624023437,297.8056945800781,291.2746887207031,1.0,0.3642506599426269,1.0,1.0,0.0,1.0,-1.925443649291992,1.9254406690597528,2.992078407260124e-06,1.486245036125183,0.0,0.0,0.0,60.26897811889648,82.0,133.26930236816406,-0.0,604.8316040039062,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.9990000128746032,0.4752376675605774,0.3460094034671783,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.7577483654022217,0.1675072908401489,0.1584866493940353,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.8507940173149109,0.23837511241436,0.1665503978729248,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.7050164341926575,0.1333368867635727,0.1264929324388504,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7757588028907776,0.1794957518577575,0.806633472442627,291.2683410644531,286.6694641113281,291.3766784667969,285.9906921386719,291.3739624023437,297.8056945800781,291.2746887207031,1.0,0.3642506599426269,1.0,1.0,0.0,1.0,-1.925443649291992,1.9254406690597528,2.992078407260124e-06,1.486245036125183,0.0,0.0,0.0,60.26897811889648,82.0,133.26930236816406,-0.0,604.8316040039062,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.9990000128746032,0.4878070652484894,0.3522470593452453,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36260986328125,0.7623326778411865,0.1737125962972641,0.1643293499946594,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8523784279823303,0.2440974563360214,0.1705314069986343,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.7095799446105957,0.1382972300052642,0.1311662048101425,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.7785502672195435,0.1847007870674133,0.8299035429954529,291.3645324707031,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.82550048828125,291.3706970214844,1.0,0.3735736012458801,1.0,1.0,0.0,1.0,-1.9782861471176147,1.9782830476760864,3.1562617550662253e-06,1.5276247262954712,0.0,0.0,0.0,62.89118194580078,85.0,133.2122802734375,-0.0,653.58984375,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.9990000128746032,0.4878070652484894,0.3522470593452453,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36260986328125,0.7623326778411865,0.1737125962972641,0.1643293499946594,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8523784279823303,0.2440974563360214,0.1705314069986343,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.7095799446105957,0.1382972300052642,0.1311662048101425,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.7785502672195435,0.1847007870674133,0.8299035429954529,291.3645324707031,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.82550048828125,291.3706970214844,1.0,0.3735736012458801,1.0,1.0,0.0,1.0,-1.9782861471176147,1.9782830476760864,3.1562617550662253e-06,1.5276247262954712,0.0,0.0,0.0,62.89118194580078,85.0,133.2122802734375,-0.0,653.58984375,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.41326904296875,0.9990000128746032,0.4942429959774017,0.3552079200744629,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107360839844,0.7648259401321411,0.1769215911626815,0.1673498153686523,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120483398437,0.8533676266670227,0.2470449805259704,0.1725810170173645,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096069335937,0.7119982242584229,0.1408787667751312,0.1335975229740142,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110107421875,0.7801520824432373,0.1873953938484192,0.8419449329376221,291.41259765625,286.5299987792969,291.51666259765625,286.036865234375,291.5140686035156,297.8356628417969,291.418701171875,1.0,0.3783019185066223,1.0,1.0,0.0,1.0,-2.005309581756592,2.0053062438964844,3.242082584620221e-06,1.548762321472168,0.0,0.0,0.0,64.20914459228516,85.0,133.18069458007812,-0.0,679.3593139648438,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.9990000128746032,0.5007883310317993,0.3580522537231445,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.7674643397331238,0.1802059710025787,0.1704404801130294,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4600830078125,0.8544976115226746,0.2500538229942322,0.1746725738048553,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45770263671875,0.7144949436187744,0.1435321420431137,0.1360958218574524,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4590759277344,0.7819008231163025,0.1901554763317108,0.8542747497558594,291.4606628417969,286.45025634765625,291.5633239746094,286.05206298828125,291.5607604980469,297.845947265625,291.4666748046875,1.0,0.3830768465995788,1.0,1.0,0.0,1.0,-2.03275728225708,2.0327539443969727,3.3305193483101903e-06,1.5702152252197266,0.0,0.0,0.0,65.5297622680664,88.0,133.1490936279297,-0.0,706.10986328125,1.0,283.1644287109375,287.4592590332031,288.63018798828125,288.9439697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.261355827092602e-21,-2.130677913546301e-21,-2.1306777115979093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,297.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3111267089844,0.9990000128746032,0.5066872835159302,0.3610614836215973,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5295715332031,0.7702809572219849,0.1833999156951904,0.173760712146759,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42559814453125,0.8556961417198181,0.2527236938476562,0.1768997311592102,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6122436523437,0.7171034812927246,0.1461255103349685,0.1387899369001388,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5116882324219,0.7837715148925781,0.1927607059478759,0.8674997687339783,290.3722229003906,286.4215393066406,291.6128845214844,286.0680847167969,291.6103515625,297.8506774902344,289.777099609375,1.0,0.3881841599941253,1.0,1.0,0.0,1.0,-2.062151908874512,2.0621485710144043,3.426669763939572e-06,1.593191146850586,0.9901009798049928,0.9901009798049928,0.0,66.9547348022461,88.0,8218.6279296875,-0.0,735.5167846679688,1.0,283.2085266113281,291.0580749511719,288.8402099609375,289.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,1521.73486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0008166975458152,1.0,0.0,0.0,0.7876224517822266,0.787632405757904,8.702022569195834e-08,4.1703081130981445,4.170297145843506,1.0537064554227982e-05,0.0,0.0,-0.0,4003.7734375,0.0,16.639080047607422,1876.4722900390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126480,297.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3253173828125,0.9990000128746032,0.4988964200019836,0.3712556064128876,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4184875488281,0.7643893957138062,0.1817681938409805,0.1746102720499038,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3716125488281,0.8472451567649841,0.2481297105550766,0.1763932853937149,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4651794433594,0.7117944359779358,0.1448357850313186,0.1395143568515777,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41015625,0.7766619920730591,0.1902122795581817,0.8684614300727844,287.3492431640625,286.34625244140625,291.6566772460937,286.0821533203125,291.6541748046875,297.74908447265625,287.15301513671875,1.0,0.3922927677631378,1.0,1.0,0.0,1.0,-2.0768659114837646,2.076862335205078,3.47599302585877e-06,1.6050957441329956,0.9643367528915404,0.9643367528915404,0.0,69.57842254638672,91.0,11319.5771484375,-0.0,757.2655639648438,1.0,283.1901550292969,287.39178466796875,289.9020080566406,290.6299743652344,293.1499938964844,293.1499938964844,283.1499938964844,1929.078857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1351879090070724,1.0,0.0,0.0,0.9044139981269836,0.9044159054756165,5.645123124509156e-08,4.262986183166504,4.26297664642334,9.810978554014582e-06,0.0,0.0,-0.0,3837.63671875,0.0,22.983747482299805,1895.03515625,0.0,0.0,0.2346781194210052,1.0,0.0,3.0,1.0,0.0
12126540,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256225585937,0.9990000128746032,0.4720069169998169,0.4148455262184143,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.7299467325210571,0.1744465082883834,0.168791651725769,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363037109375,0.8039805293083191,0.2338091433048248,0.1671560406684875,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521728515625,0.6762672066688538,0.1388770937919616,0.1348863691091537,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.7378442883491516,0.1800000667572021,0.829058825969696,285.83135986328125,286.2460021972656,291.75,286.11187744140625,291.7474670410156,297.4515991210937,285.79473876953125,1.0,0.3980506062507629,1.0,1.0,0.0,1.0,-2.058280229568481,2.058276891708374,3.4151444197050296e-06,1.5909510850906372,0.94612717628479,0.94612717628479,0.0,79.24412536621094,79.0,12786.0712890625,-0.0,775.3167724609375,1.0,283.1623840332031,285.4398803710937,290.4848937988281,291.486328125,293.1499938964844,293.1499938964844,283.1499938964844,4917.00048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552731513977051,1.0,0.0,0.0,1.4178898334503174,1.4178932905197144,1.3415089483714837e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3883.367431640625,0.0,88.37622833251953,1895.4366455078125,0.0,387.0239868164063,0.36017507314682,1.0,0.0,3.0,1.0,0.0
12126600,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256225585937,0.9990000128746032,0.4720069169998169,0.4148455262184143,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.7299467325210571,0.1744465082883834,0.168791651725769,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363037109375,0.8039805293083191,0.2338091433048248,0.1671560406684875,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521728515625,0.6762672066688538,0.1388770937919616,0.1348863691091537,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.7378442883491516,0.1800000667572021,0.829058825969696,285.83135986328125,286.2460021972656,291.75,286.11187744140625,291.7474670410156,297.4515991210937,285.79473876953125,1.0,0.3980506062507629,1.0,1.0,0.0,1.0,-2.058280229568481,2.058276891708374,3.4151444197050296e-06,1.5909510850906372,0.94612717628479,0.94612717628479,0.0,79.24412536621094,79.0,12786.0712890625,-0.0,775.3167724609375,1.0,283.1623840332031,285.4398803710937,290.4848937988281,291.486328125,293.1499938964844,293.1499938964844,283.1499938964844,4917.00048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552731513977051,1.0,0.0,0.0,1.4178898334503174,1.4178932905197144,1.3415089483714837e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3883.367431640625,0.0,88.37622833251953,1895.4366455078125,0.0,387.0239868164063,0.36017507314682,1.0,0.0,3.0,1.0,0.0
12126660,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.376953125,0.9782693982124328,0.453324019908905,0.4114629626274109,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38677978515625,0.7055665254592896,0.169373333454132,0.163663774728775,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.7722538113594055,0.2245660573244094,0.1599884778261184,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.6519017815589905,0.134512722492218,0.1305999606847763,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.386474609375,0.7102735042572021,0.1719752252101898,0.7912731766700745,285.38018798828125,286.2417297363281,291.84332275390625,286.1412353515625,291.8407287597656,297.26873779296875,285.3608703613281,1.0,0.3945445418357849,1.0,1.0,0.0,1.0,-1.9911985397338867,1.9911953210830688,3.198340436938452e-06,1.538547158241272,0.9316316843032836,0.9316316843032836,0.0,85.61048889160156,67.0,13256.115234375,-0.0,739.86279296875,1.0,283.1523742675781,284.9135131835937,289.8677673339844,291.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,8540.8330078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048877835273743,1.0,0.0,0.0,1.845571517944336,1.8455774784088133,2.27276828468348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.282470703125,0.0,195.6900177001953,1895.4371337890625,0.0,956.3569946289062,0.4648432731628418,1.0,0.0,3.0,1.0,0.0
12126720,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.376953125,0.9782693982124328,0.453324019908905,0.4114629626274109,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38677978515625,0.7055665254592896,0.169373333454132,0.163663774728775,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.7722538113594055,0.2245660573244094,0.1599884778261184,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.6519017815589905,0.134512722492218,0.1305999606847763,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.386474609375,0.7102735042572021,0.1719752252101898,0.7912731766700745,285.38018798828125,286.2417297363281,291.84332275390625,286.1412353515625,291.8407287597656,297.26873779296875,285.3608703613281,1.0,0.3945445418357849,1.0,1.0,0.0,1.0,-1.9911985397338867,1.9911953210830688,3.198340436938452e-06,1.538547158241272,0.9316316843032836,0.9316316843032836,0.0,85.61048889160156,67.0,13256.115234375,-0.0,739.86279296875,1.0,283.1523742675781,284.9135131835937,289.8677673339844,291.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,8540.8330078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048877835273743,1.0,0.0,0.0,1.845571517944336,1.8455774784088133,2.27276828468348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.282470703125,0.0,195.6900177001953,1895.4371337890625,0.0,956.3569946289062,0.4648432731628418,1.0,0.0,3.0,1.0,0.0
12126780,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.9734750986099244,0.446721076965332,0.4035445153713226,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.7018751502037048,0.1668344140052795,0.1606775969266891,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7663227915763855,0.2194916754961013,0.1558008342981338,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.648101806640625,0.1321170181035995,0.1278633326292038,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.7029016613960266,0.1669311821460724,0.7653433084487915,285.1485290527344,286.2337341308594,291.9366760253906,286.170166015625,291.9339904785156,297.2081604003906,285.13873291015625,1.0,0.3859657049179077,1.0,1.0,0.0,1.0,-1.9363815784454343,1.9363784790039065,3.02702915178088e-06,1.4957592487335205,0.9157764315605164,0.9157764315605164,0.0,83.80351257324219,55.0,13421.8544921875,-0.0,690.5216064453125,1.0,283.1503295898437,284.6412048339844,289.3246154785156,290.4127502441406,293.1499938964844,293.1499938964844,283.1499938964844,12308.2119140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309358477592468,1.0,0.0,0.0,2.1799299716949463,2.179938316345215,3.170870002122683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.36181640625,0.0,324.23443603515625,1895.4371337890625,0.0,1114.220458984375,0.5468500256538391,1.0,0.0,3.0,1.0,0.0
12126840,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.9734750986099244,0.446721076965332,0.4035445153713226,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.7018751502037048,0.1668344140052795,0.1606775969266891,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7663227915763855,0.2194916754961013,0.1558008342981338,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.648101806640625,0.1321170181035995,0.1278633326292038,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.7029016613960266,0.1669311821460724,0.7653433084487915,285.1485290527344,286.2337341308594,291.9366760253906,286.170166015625,291.9339904785156,297.2081604003906,285.13873291015625,1.0,0.3859657049179077,1.0,1.0,0.0,1.0,-1.9363815784454343,1.9363784790039065,3.02702915178088e-06,1.4957592487335205,0.9157764315605164,0.9157764315605164,0.0,83.80351257324219,55.0,13421.8544921875,-0.0,690.5216064453125,1.0,283.1503295898437,284.6412048339844,289.3246154785156,290.4127502441406,293.1499938964844,293.1499938964844,283.1499938964844,12308.2119140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309358477592468,1.0,0.0,0.0,2.1799299716949463,2.179938316345215,3.170870002122683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.36181640625,0.0,324.23443603515625,1895.4371337890625,0.0,1114.220458984375,0.5468500256538391,1.0,0.0,3.0,1.0,0.0
12126900,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9797991514205932,0.4453581273555755,0.4017550945281982,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.706936776638031,0.1663200408220291,0.1598527431488037,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7706506252288818,0.2179794311523437,0.1544475853443145,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.6521787047386169,0.1315443515777588,0.1270184218883514,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7062870860099792,0.1653184741735458,0.7562914490699768,285.0775756835937,286.2066650390625,291.9833374023437,286.1845092773437,291.9806213378906,297.1954650878906,285.0702209472656,1.0,0.3808713853359222,1.0,1.0,0.0,1.0,-1.9197248220443728,1.9197218418121336,2.975808911287458e-06,1.4826072454452517,0.907800316810608,0.907800316810608,0.0,80.46379089355469,55.0,13505.626953125,-0.0,666.6188354492188,1.0,283.1501159667969,284.5541381835937,289.1700744628906,290.21563720703125,293.1499938964844,293.1499938964844,283.1499938964844,14223.611328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204034686088562,1.0,0.0,0.0,2.321673631668091,2.321683406829834,3.596629767343984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.09716796875,0.0,392.9339599609375,1895.4371337890625,0.0,1048.2171630859375,0.5790122747421265,1.0,0.0,3.0,1.0,0.0
12126960,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9893670678138732,0.4446843266487121,0.4007014036178589,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7151530981063843,0.1661966741085052,0.1593942493200302,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.778619647026062,0.2169405668973922,0.153443157672882,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6594229340553284,0.1313102394342422,0.1264794021844864,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7130523324012756,0.1641746163368225,0.7493688464164734,285.03009033203125,286.22198486328125,292.0299987792969,286.19873046875,292.0272827148437,297.1888732910156,285.025146484375,1.0,0.3754748106002807,1.0,1.0,0.0,1.0,-1.907736778259277,1.9077337980270384,2.939220166808809e-06,1.4731183052062988,0.8993579149246216,0.8993579149246216,0.0,76.19510650634766,43.0,13571.0556640625,-0.0,643.5881958007812,1.0,283.1500244140625,284.49542236328125,289.08502197265625,290.0936279296875,293.1499938964844,293.1499938964844,283.1499938964844,15830.62109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035670638084412,1.0,0.0,0.0,2.427052974700928,2.427063703536988,3.930537104679388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.470947265625,0.0,450.3299255371094,1895.4371337890625,0.0,948.8442993164062,0.6078322529792786,1.0,0.0,3.0,1.0,0.0
12127020,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.9990000128746032,0.4457438886165619,0.38547083735466,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7336183190345764,0.1668151319026947,0.1594134867191314,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7984737753868103,0.2158351689577102,0.152235522866249,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.6779707670211792,0.1316141337156295,0.1262285262346267,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7289931178092957,0.1629219353199005,0.7408304214477539,284.9651184082031,286.20654296875,292.1233215332031,286.2268981933594,292.1205749511719,297.1922302246094,284.9612731933594,1.0,0.3635828793048858,1.0,1.0,0.0,1.0,-1.8771389722824097,1.8771361112594604,2.847789346560603e-06,1.4494576454162598,0.8827102184295654,0.8827102184295654,0.0,67.67512512207031,31.0,13643.8798828125,-0.0,593.7136840820312,1.0,283.1499938964844,284.409912109375,289.0633850097656,290.02569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18939.138671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682821273803711,1.0,0.0,0.0,2.6008217334747314,2.6008338928222656,4.51351098718078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.521484375,0.0,558.20166015625,1895.4371337890625,0.0,767.1195678710938,0.6452195644378662,1.0,0.0,3.0,1.0,0.0
12127080,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.9990000128746032,0.4457438886165619,0.38547083735466,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7336183190345764,0.1668151319026947,0.1594134867191314,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7984737753868103,0.2158351689577102,0.152235522866249,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.6779707670211792,0.1316141337156295,0.1262285262346267,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7289931178092957,0.1629219353199005,0.7408304214477539,284.9651184082031,286.20654296875,292.1233215332031,286.2268981933594,292.1205749511719,297.1922302246094,284.9612731933594,1.0,0.3635828793048858,1.0,1.0,0.0,1.0,-1.8771389722824097,1.8771361112594604,2.847789346560603e-06,1.4494576454162598,0.8827102184295654,0.8827102184295654,0.0,67.67512512207031,31.0,13643.8798828125,-0.0,593.7136840820312,1.0,283.1499938964844,284.409912109375,289.0633850097656,290.02569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18939.138671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682821273803711,1.0,0.0,0.0,2.6008217334747314,2.6008338928222656,4.51351098718078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.521484375,0.0,558.20166015625,1895.4371337890625,0.0,767.1195678710938,0.6452195644378662,1.0,0.0,3.0,1.0,0.0
12127140,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9990000128746032,0.4547181129455566,0.3514283001422882,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7567125558853149,0.1682519614696502,0.1602959781885147,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8221540451049805,0.2155690938234329,0.1516999751329422,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7016838788986206,0.132665604352951,0.1267610490322113,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7491996884346008,0.1626775562763214,0.7372379899024963,284.9309387207031,286.1873474121094,292.2166748046875,286.2546691894531,292.2138366699219,297.23785400390625,284.9291076660156,1.0,0.3498002588748932,1.0,1.0,0.0,1.0,-1.8333455324172967,1.8333427906036377,2.7186895295017166e-06,1.414740800857544,0.8660903573036194,0.8660903573036194,0.0,59.19151306152344,34.0,13532.3828125,-0.0,536.2523803710938,1.0,283.1499938964844,284.3712158203125,289.1348876953125,290.07281494140625,293.1499938964844,293.1499938964844,283.1499938964844,20625.52734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435605645179749,1.0,0.0,0.0,2.654000997543335,2.6540138721466064,4.699974454069889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.471923828125,0.0,598.0654907226562,1895.4371337890625,0.0,660.262451171875,0.6586539149284363,1.0,0.0,3.0,1.0,0.0
12127200,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9990000128746032,0.4547181129455566,0.3514283001422882,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7567125558853149,0.1682519614696502,0.1602959781885147,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8221540451049805,0.2155690938234329,0.1516999751329422,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7016838788986206,0.132665604352951,0.1267610490322113,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7491996884346008,0.1626775562763214,0.7372379899024963,284.9309387207031,286.1873474121094,292.2166748046875,286.2546691894531,292.2138366699219,297.23785400390625,284.9291076660156,1.0,0.3498002588748932,1.0,1.0,0.0,1.0,-1.8333455324172967,1.8333427906036377,2.7186895295017166e-06,1.414740800857544,0.8660903573036194,0.8660903573036194,0.0,59.19151306152344,34.0,13532.3828125,-0.0,536.2523803710938,1.0,283.1499938964844,284.3712158203125,289.1348876953125,290.07281494140625,293.1499938964844,293.1499938964844,283.1499938964844,20625.52734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435605645179749,1.0,0.0,0.0,2.654000997543335,2.6540138721466064,4.699974454069889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.471923828125,0.0,598.0654907226562,1895.4371337890625,0.0,660.262451171875,0.6586539149284363,1.0,0.0,3.0,1.0,0.0
12127260,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.4681418538093567,0.324278324842453,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7799235582351685,0.1703254282474517,0.1618975102901458,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8430418372154236,0.2159224152565002,0.1516860425472259,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7230811715126038,0.1343153864145279,0.1279710382223129,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.769562304019928,0.1633472442626953,0.7382218837738037,284.9280090332031,286.1643981933594,292.3099975585937,286.2820129394531,292.30712890625,297.3060913085937,284.92840576171875,1.0,0.3405926525592804,1.0,1.0,0.0,1.0,-1.8052685260772705,1.8052659034729004,2.6375842026027385e-06,1.3923397064208984,0.8499566316604614,0.8499566316604614,0.0,53.09431076049805,37.0,13471.3134765625,-0.0,498.7678527832031,1.0,283.1499938964844,284.36968994140625,289.2224426269531,290.1534118652344,293.1499938964844,293.1499938964844,283.1499938964844,21381.166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316904187202454,1.0,0.0,0.0,2.638840675354004,2.6388535499572754,4.646432785193611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.804443359375,0.0,593.2334594726562,1895.4371337890625,0.0,614.3309326171875,0.6557254791259766,1.0,0.0,3.0,1.0,0.0
12127320,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.4681418538093567,0.324278324842453,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7799235582351685,0.1703254282474517,0.1618975102901458,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8430418372154236,0.2159224152565002,0.1516860425472259,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7230811715126038,0.1343153864145279,0.1279710382223129,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.769562304019928,0.1633472442626953,0.7382218837738037,284.9280090332031,286.1643981933594,292.3099975585937,286.2820129394531,292.30712890625,297.3060913085937,284.92840576171875,1.0,0.3405926525592804,1.0,1.0,0.0,1.0,-1.8052685260772705,1.8052659034729004,2.6375842026027385e-06,1.3923397064208984,0.8499566316604614,0.8499566316604614,0.0,53.09431076049805,37.0,13471.3134765625,-0.0,498.7678527832031,1.0,283.1499938964844,284.36968994140625,289.2224426269531,290.1534118652344,293.1499938964844,293.1499938964844,283.1499938964844,21381.166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316904187202454,1.0,0.0,0.0,2.638840675354004,2.6388535499572754,4.646432785193611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.804443359375,0.0,593.2334594726562,1895.4371337890625,0.0,614.3309326171875,0.6557254791259766,1.0,0.0,3.0,1.0,0.0
12127380,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.4821014702320099,0.3038012087345123,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8011784553527832,0.172881618142128,0.1640551388263702,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.861747682094574,0.2167481929063797,0.1520727574825287,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7409208416938782,0.1364257633686065,0.1297128498554229,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7885216474533081,0.1647132486104965,0.7429157495498657,284.95086669921875,286.1377258300781,292.4033203125,286.3089904785156,292.4004211425781,297.3768005371094,284.9527587890625,1.0,0.3348206579685211,1.0,1.0,0.0,1.0,-1.7914563417434692,1.7914537191390991,2.598108949314337e-06,1.3812335729599,0.8346821665763855,0.8346821665763855,0.0,48.96038055419922,40.0,13477.2724609375,-0.0,477.2613220214844,1.0,283.1499938964844,284.39599609375,289.2956237792969,290.2305908203125,293.1499938964844,293.1499938964844,283.1499938964844,21460.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52933269739151,1.0,0.0,0.0,2.580292224884033,2.5803048610687256,4.442537999693741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.452880859375,0.0,559.9986572265625,1895.4371337890625,0.0,605.596923828125,0.642376184463501,1.0,0.0,3.0,1.0,0.0
