time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127440,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.4821014702320099,0.3038012087345123,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8011784553527832,0.172881618142128,0.1640551388263702,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.861747682094574,0.2167481929063797,0.1520727574825287,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7409208416938782,0.1364257633686065,0.1297128498554229,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7885216474533081,0.1647132486104965,0.7429157495498657,284.95086669921875,286.1377258300781,292.4033203125,286.3089904785156,292.4004211425781,297.3768005371094,284.9527587890625,1.0,0.3348206579685211,1.0,1.0,0.0,1.0,-1.7914563417434692,1.7914537191390991,2.598108949314337e-06,1.3812335729599,0.8346821665763855,0.8346821665763855,0.0,48.96038055419922,40.0,13477.2724609375,-0.0,477.2613220214844,1.0,283.1499938964844,284.39599609375,289.2956237792969,290.2305908203125,293.1499938964844,293.1499938964844,283.1499938964844,21460.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52933269739151,1.0,0.0,0.0,2.580292224884033,2.5803048610687256,4.442537999693741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.452880859375,0.0,559.9986572265625,1895.4371337890625,0.0,605.596923828125,0.642376184463501,1.0,0.0,3.0,1.0,0.0
12127500,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.4889945387840271,0.2956250309944153,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8106629848480225,0.1743069589138031,0.1652981489896774,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8702168464660645,0.2173067778348922,0.152386337518692,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7492051720619202,0.1376213729381561,0.130742534995079,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7971801161766052,0.165588766336441,0.7462963461875916,284.9710998535156,286.1059875488281,292.45001220703125,286.32232666015625,292.44708251953125,297.4105224609375,284.9739074707031,1.0,0.333013653755188,1.0,1.0,0.0,1.0,-1.7888002395629885,1.7887976169586182,2.5904732865456026e-06,1.3790326118469238,0.8276311159133911,0.8276311159133911,0.0,47.44456481933594,40.0,13493.1259765625,-0.0,470.9665832519531,1.0,283.1499938964844,284.41961669921875,289.323486328125,290.2618408203125,293.1499938964844,293.1499938964844,283.1499938964844,21197.078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302270650863647,1.0,0.0,0.0,2.5323872566223145,2.5323994159698486,4.279111180949258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.79052734375,0.0,532.1146240234375,1895.4371337890625,0.0,608.8951416015625,0.6339535713195801,1.0,0.0,3.0,1.0,0.0
12127560,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.4957814812660217,0.2887004613876343,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8189534544944763,0.1758224964141845,0.1666401028633117,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8779588341712952,0.2179521173238754,0.1527713239192962,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7570501565933228,0.138898566365242,0.1318642348051071,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8051273226737976,0.1665652990341186,0.7502245903015137,284.9922180175781,286.1073303222656,292.4966735839844,286.3355407714844,292.4937438964844,297.4425964355469,284.9952087402344,1.0,0.3318355083465576,1.0,1.0,0.0,1.0,-1.7886204719543457,1.7886178493499756,2.589831865407177e-06,1.3787881135940552,0.8205097317695618,0.8205097317695618,0.0,46.23863983154297,58.0,13535.8095703125,-0.0,467.1819763183594,1.0,283.1499938964844,284.4422302246094,289.3465270996094,290.2896423339844,293.1499938964844,293.1499938964844,283.1499938964844,21073.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318496823310852,1.0,0.0,0.0,2.495807647705078,2.495819568634033,4.156382829023642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.48681640625,0.0,511.8646240234375,1895.4371337890625,0.0,614.9254150390625,0.6227452754974365,1.0,0.0,3.0,1.0,0.0
12127620,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.5072699785232544,0.2930237352848053,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8198080658912659,0.1791203618049621,0.1696981936693191,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8755569458007812,0.2195027470588684,0.1538110077381134,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7581899762153625,0.1416900008916854,0.1344561427831649,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8045485615730286,0.1687611043453216,0.7598595023155212,285.0576477050781,286.0732116699219,292.5899963378906,286.3616943359375,292.5871276855469,297.491943359375,285.0628662109375,1.0,0.3371058106422424,1.0,1.0,0.0,1.0,-1.8133918046951287,1.8133890628814693,2.6596519546728814e-06,1.3978850841522217,0.8078149557113647,0.8078149557113647,0.0,47.54024887084961,76.0,13746.3974609375,-0.0,486.9190368652344,1.0,283.1499938964844,284.5134582519531,289.382080078125,290.3367919921875,293.1499938964844,293.1499938964844,283.1499938964844,20364.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360185503959656,1.0,0.0,0.0,2.397364377975464,2.3973755836486816,3.834965696114523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.98193359375,0.0,458.1795349121094,1895.4371337890625,0.0,630.6953735351562,0.6026453971862793,1.0,0.0,3.0,1.0,0.0
12127680,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.5072699785232544,0.2930237352848053,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8198080658912659,0.1791203618049621,0.1696981936693191,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8755569458007812,0.2195027470588684,0.1538110077381134,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7581899762153625,0.1416900008916854,0.1344561427831649,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8045485615730286,0.1687611043453216,0.7598595023155212,285.0576477050781,286.0732116699219,292.5899963378906,286.3616943359375,292.5871276855469,297.491943359375,285.0628662109375,1.0,0.3371058106422424,1.0,1.0,0.0,1.0,-1.8133918046951287,1.8133890628814693,2.6596519546728814e-06,1.3978850841522217,0.8078149557113647,0.8078149557113647,0.0,47.54024887084961,76.0,13746.3974609375,-0.0,486.9190368652344,1.0,283.1499938964844,284.5134582519531,289.382080078125,290.3367919921875,293.1499938964844,293.1499938964844,283.1499938964844,20364.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360185503959656,1.0,0.0,0.0,2.397364377975464,2.3973755836486816,3.834965696114523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.98193359375,0.0,458.1795349121094,1895.4371337890625,0.0,630.6953735351562,0.6026453971862793,1.0,0.0,3.0,1.0,0.0
12127740,297.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.9990000128746032,0.5139232277870178,0.3142588138580322,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8067426085472107,0.1827113032341003,0.1731742918491363,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.8578528165817261,0.2213473469018936,0.1551583260297775,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.7465229630470276,0.144732728600502,0.1374267339706421,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.7893679141998291,0.1710811555385589,0.7708964347839355,285.1394958496094,286.03533935546875,292.6833190917969,286.387451171875,292.6805419921875,297.5054016113281,285.1455383300781,1.0,0.3487326502799988,1.0,1.0,0.0,1.0,-1.8614908456802368,1.8614881038665767,2.7990288344881264e-06,1.4354346990585327,0.7968627214431763,0.7968627214431763,0.0,52.48245620727539,94.0,14123.03125,-0.0,534.2994384765625,1.0,283.1499938964844,284.5946350097656,289.4172058105469,290.39129638671875,293.1499938964844,293.1499938964844,283.1499938964844,19949.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541939377784729,1.0,0.0,0.0,2.323280096054077,2.3232908248901367,3.6016089666190965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.7373046875,0.0,420.9242248535156,1895.4371337890625,0.0,653.7923583984375,0.585833728313446,1.0,0.0,3.0,1.0,0.0
12127800,297.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.9990000128746032,0.5139232277870178,0.3142588138580322,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8067426085472107,0.1827113032341003,0.1731742918491363,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.8578528165817261,0.2213473469018936,0.1551583260297775,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.7465229630470276,0.144732728600502,0.1374267339706421,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.7893679141998291,0.1710811555385589,0.7708964347839355,285.1394958496094,286.03533935546875,292.6833190917969,286.387451171875,292.6805419921875,297.5054016113281,285.1455383300781,1.0,0.3487326502799988,1.0,1.0,0.0,1.0,-1.8614908456802368,1.8614881038665767,2.7990288344881264e-06,1.4354346990585327,0.7968627214431763,0.7968627214431763,0.0,52.48245620727539,94.0,14123.03125,-0.0,534.2994384765625,1.0,283.1499938964844,284.5946350097656,289.4172058105469,290.39129638671875,293.1499938964844,293.1499938964844,283.1499938964844,19949.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541939377784729,1.0,0.0,0.0,2.323280096054077,2.3232908248901367,3.6016089666190965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.7373046875,0.0,420.9242248535156,1895.4371337890625,0.0,653.7923583984375,0.585833728313446,1.0,0.0,3.0,1.0,0.0
12127860,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.9990000128746032,0.5158379673957825,0.3476155400276184,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317199707031,0.7851607799530029,0.1865261793136596,0.1769824177026748,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.8333998322486877,0.2234233170747757,0.1567547172307968,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305908203125,0.7287616729736328,0.1479620337486267,0.1406935304403305,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.7666535973548889,0.1733761727809906,0.7824511528015137,285.23321533203125,285.9388122558594,292.77667236328125,286.41278076171875,292.7739562988281,297.485595703125,285.23974609375,1.0,0.3651692271232605,1.0,1.0,0.0,1.0,-1.925821542739868,1.9258185625076287,2.992006784552359e-06,1.4856849908828735,0.7885425686836243,0.7885425686836243,0.0,60.581356048583984,97.0,14605.462890625,-0.0,606.1383056640625,1.0,283.1499938964844,284.68414306640625,289.4546203613281,290.45489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19610.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502908825874329,1.0,0.0,0.0,2.261791944503784,2.261802196502685,3.413490503589856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.640869140625,0.0,391.6427307128906,1895.4371337890625,0.0,687.8104248046875,0.5719175338745117,1.0,0.0,3.0,1.0,0.0
12127920,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.9990000128746032,0.5158379673957825,0.3476155400276184,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317199707031,0.7851607799530029,0.1865261793136596,0.1769824177026748,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.8333998322486877,0.2234233170747757,0.1567547172307968,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305908203125,0.7287616729736328,0.1479620337486267,0.1406935304403305,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.7666535973548889,0.1733761727809906,0.7824511528015137,285.23321533203125,285.9388122558594,292.77667236328125,286.41278076171875,292.7739562988281,297.485595703125,285.23974609375,1.0,0.3651692271232605,1.0,1.0,0.0,1.0,-1.925821542739868,1.9258185625076287,2.992006784552359e-06,1.4856849908828735,0.7885425686836243,0.7885425686836243,0.0,60.581356048583984,97.0,14605.462890625,-0.0,606.1383056640625,1.0,283.1499938964844,284.68414306640625,289.4546203613281,290.45489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19610.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502908825874329,1.0,0.0,0.0,2.261791944503784,2.261802196502685,3.413490503589856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.640869140625,0.0,391.6427307128906,1895.4371337890625,0.0,687.8104248046875,0.5719175338745117,1.0,0.0,3.0,1.0,0.0
12127980,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.9990000128746032,0.5151089429855347,0.3756710290908813,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.7704785466194153,0.1904907673597335,0.180929496884346,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.8162022829055786,0.2256584018468856,0.1584607511758804,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.7165622711181641,0.1513085812330246,0.1440674215555191,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.7508713603019714,0.1755989640951156,0.793598473072052,285.3243103027344,285.84600830078125,292.8699951171875,286.4377136230469,292.86737060546875,297.4501037597656,285.3298034667969,1.0,0.3792288601398468,1.0,1.0,0.0,1.0,-1.983747720718384,1.983744502067566,3.172532615280943e-06,1.531243920326233,0.7826599478721619,0.7826599478721619,0.0,68.06222534179688,100.0,15064.6591796875,-0.0,675.3172607421875,1.0,283.1499938964844,284.7681579589844,289.4906005859375,290.5204772949219,293.1499938964844,293.1499938964844,283.1499938964844,19264.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609516501426697,1.0,0.0,0.0,2.2140440940856934,2.2140538692474365,3.2708894082134066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.2783203125,0.0,369.5047912597656,1895.4371337890625,0.0,733.7823486328125,0.5609970688819885,1.0,0.0,3.0,1.0,0.0
12128040,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.9990000128746032,0.5151089429855347,0.3756710290908813,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.7704785466194153,0.1904907673597335,0.180929496884346,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.8162022829055786,0.2256584018468856,0.1584607511758804,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.7165622711181641,0.1513085812330246,0.1440674215555191,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.7508713603019714,0.1755989640951156,0.793598473072052,285.3243103027344,285.84600830078125,292.8699951171875,286.4377136230469,292.86737060546875,297.4501037597656,285.3298034667969,1.0,0.3792288601398468,1.0,1.0,0.0,1.0,-1.983747720718384,1.983744502067566,3.172532615280943e-06,1.531243920326233,0.7826599478721619,0.7826599478721619,0.0,68.06222534179688,100.0,15064.6591796875,-0.0,675.3172607421875,1.0,283.1499938964844,284.7681579589844,289.4906005859375,290.5204772949219,293.1499938964844,293.1499938964844,283.1499938964844,19264.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609516501426697,1.0,0.0,0.0,2.2140440940856934,2.2140538692474365,3.2708894082134066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.2783203125,0.0,369.5047912597656,1895.4371337890625,0.0,733.7823486328125,0.5609970688819885,1.0,0.0,3.0,1.0,0.0
12128100,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665771484375,0.9990000128746032,0.5147169828414917,0.3875724673271179,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646545410156,0.7652983069419861,0.1925220042467117,0.1829368323087692,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651733398437,0.8094585537910461,0.2268254607915878,0.1593399196863174,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.7120113372802734,0.15302075445652,0.1457781940698623,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.7450785040855408,0.1767138242721557,0.7990703582763672,285.36590576171875,285.8133239746094,292.9166564941406,286.45001220703125,292.9140625,297.4344787597656,285.3710327148437,1.0,0.3855941295623779,1.0,1.0,0.0,1.0,-2.0101349353790283,2.0101318359375,3.256698391851387e-06,1.551979899406433,0.780423104763031,0.780423104763031,0.0,71.43984985351562,100.0,15280.3427734375,-0.0,707.9722900390625,1.0,283.1499938964844,284.8061828613281,289.505615234375,290.5499572753906,293.1499938964844,293.1499938964844,283.1499938964844,19093.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666660666465759,1.0,0.0,0.0,2.1949708461761475,2.19498062133789,3.2147769957191485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.265625,0.0,360.75396728515625,1895.4371337890625,0.0,759.6461791992188,0.5565851330757141,1.0,0.0,3.0,1.0,0.0
12128160,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.9990000128746032,0.514407753944397,0.3983257710933685,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.7611694931983948,0.1945873796939849,0.1849688589572906,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048156738281,0.8035300374031067,0.2280258536338806,0.1602370142936706,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.7082167863845825,0.1547601521015167,0.1475072205066681,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.7402970790863037,0.1778496652841568,0.8045752048492432,285.405517578125,285.7569274902344,292.9633483886719,286.46221923828125,292.9607849121094,297.42108154296875,285.410400390625,1.0,0.3915588855743408,1.0,1.0,0.0,1.0,-2.0352556705474854,2.035252332687378,3.337915586598683e-06,1.5717003345489502,0.7789890170097351,0.7789890170097351,0.0,74.60676574707031,103.0,15489.7158203125,-0.0,739.6214599609375,1.0,283.1499938964844,284.8421936035156,289.5184631347656,290.5766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18951.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723387598991394,1.0,0.0,0.0,2.178340673446656,2.1783504486083984,3.1662486321693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.418701171875,0.0,353.2722473144531,1895.4371337890625,0.0,786.1932373046875,0.5527513027191162,1.0,0.0,3.0,1.0,0.0
12128220,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627685546875,0.9990000128746032,0.5141307711601257,0.412847101688385,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.7564281821250916,0.1977794021368026,0.188093900680542,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.7960825562477112,0.2299038022756576,0.1616285741329193,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.7037532925605774,0.1574455350637436,0.1501615047454834,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46075439453125,0.7345045208930969,0.1796236038208007,0.8130671977996826,285.4621276855469,285.7088317871094,293.0340576171875,286.4804992675781,293.03155517578125,297.4047241210937,285.4665832519531,1.0,0.3999923169612884,1.0,1.0,0.0,1.0,-2.071507692337036,2.0715041160583496,3.457026423347997e-06,1.6001482009887695,0.7773715853691101,0.7773715853691101,0.0,79.07101440429688,103.0,15801.3818359375,-0.0,786.1795043945312,1.0,283.1499938964844,284.89276123046875,289.5351257324219,290.613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18727.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806069374084473,1.0,0.0,0.0,2.158669233322144,2.158678770065308,3.1093210850485775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.984619140625,0.0,344.30322265625,1895.4371337890625,0.0,826.4869384765625,0.548122227191925,1.0,0.0,3.0,1.0,0.0
12128280,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.9990000128746032,0.5141006708145142,0.4170405864715576,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783020019531,0.7552616596221924,0.198817029595375,0.1891056150197982,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.7940893173217773,0.2305203676223755,0.1620822548866272,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.702658474445343,0.1583176255226135,0.1510194242000579,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.7329856753349304,0.1802074313163757,0.8158361315727234,285.4793701171875,285.71533203125,293.0566711425781,286.4862976074219,293.0541687011719,297.4005432128906,285.48370361328125,1.0,0.4025365710258484,1.0,1.0,0.0,1.0,-2.0826616287231445,2.082658052444458,3.4941285775857978e-06,1.608899474143982,0.7767882347106934,0.7767882347106934,0.0,80.4060287475586,91.0,15899.4677734375,-0.0,800.6658935546875,1.0,283.1499938964844,284.9079895019531,289.5399475097656,290.6244812011719,293.1499938964844,293.1499938964844,283.1499938964844,18665.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831222534179688,1.0,0.0,0.0,2.1535277366638184,2.153537034988404,3.094527016855864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.410888671875,0.0,341.9696960449219,1895.4371337890625,0.0,839.130615234375,0.5469083189964294,1.0,0.0,3.0,1.0,0.0
12128340,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53875732421875,0.9990000128746032,0.5157055854797363,0.4198860824108124,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.758877694606781,0.2031518071889877,0.1932016015052795,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.7952603697776794,0.2331070601940155,0.1638901829719543,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.7065719366073608,0.1619528979063034,0.154464840888977,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53741455078125,0.7344988584518433,0.1826821267604828,0.8269090056419373,285.538330078125,285.6700134277344,293.1499938964844,286.50994873046875,293.1475524902344,297.3934020996094,285.54119873046875,1.0,0.406800627708435,1.0,1.0,0.0,1.0,-2.110624074935913,2.1106204986572266,3.5885623219655827e-06,1.6311354637145996,0.775887668132782,0.775887668132782,0.0,81.89241027832031,79.0,16207.498046875,-0.0,830.906005859375,1.0,283.1499938964844,284.9589233398437,289.5576477050781,290.6644897460937,293.1499938964844,293.1499938964844,283.1499938964844,18451.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927186012268066,1.0,0.0,0.0,2.1363179683685303,2.1363272666931152,3.0452656574198045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.873291015625,0.0,334.1976318359375,1895.4371337890625,0.0,889.0667114257812,0.5428237318992615,1.0,0.0,3.0,1.0,0.0
12128400,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53875732421875,0.9990000128746032,0.5157055854797363,0.4198860824108124,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.758877694606781,0.2031518071889877,0.1932016015052795,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.7952603697776794,0.2331070601940155,0.1638901829719543,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.7065719366073608,0.1619528979063034,0.154464840888977,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53741455078125,0.7344988584518433,0.1826821267604828,0.8269090056419373,285.538330078125,285.6700134277344,293.1499938964844,286.50994873046875,293.1475524902344,297.3934020996094,285.54119873046875,1.0,0.406800627708435,1.0,1.0,0.0,1.0,-2.110624074935913,2.1106204986572266,3.5885623219655827e-06,1.6311354637145996,0.775887668132782,0.775887668132782,0.0,81.89241027832031,79.0,16207.498046875,-0.0,830.906005859375,1.0,283.1499938964844,284.9589233398437,289.5576477050781,290.6644897460937,293.1499938964844,293.1499938964844,283.1499938964844,18451.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927186012268066,1.0,0.0,0.0,2.1363179683685303,2.1363272666931152,3.0452656574198045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.873291015625,0.0,334.1976318359375,1895.4371337890625,0.0,889.0667114257812,0.5428237318992615,1.0,0.0,3.0,1.0,0.0
12128460,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.9990000128746032,0.5210685729980469,0.4103044867515564,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793762207031,0.7697945237159729,0.207265168428421,0.1970880329608917,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.8043208122253418,0.2354552298784256,0.1655309647321701,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.7170382738113403,0.1653365194797516,0.1576739847660064,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.7426519989967346,0.1849962770938873,0.837221086025238,285.5798645019531,285.6170654296875,293.24853515625,286.5373840332031,293.2458190917969,297.4074401855469,285.5818786621094,1.0,0.4062699973583221,1.0,1.0,0.0,1.0,-2.122004508972168,2.122000932693481,3.6276837818149934e-06,1.640369176864624,0.7761512398719788,0.7761512398719788,0.0,79.8630599975586,82.0,16428.462890625,-0.0,833.8939208984375,1.0,283.1499938964844,284.99395751953125,289.5724792480469,290.6947937011719,293.1499938964844,293.1499938964844,283.1499938964844,18268.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998273491859436,1.0,0.0,0.0,2.1260855197906494,2.1260948181152344,3.016163248048543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.6728515625,0.0,329.3897705078125,1895.4371337890625,0.0,927.8389892578124,0.5403031706809998,1.0,0.0,3.0,1.0,0.0
12128520,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.9990000128746032,0.5210685729980469,0.4103044867515564,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793762207031,0.7697945237159729,0.207265168428421,0.1970880329608917,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.8043208122253418,0.2354552298784256,0.1655309647321701,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.7170382738113403,0.1653365194797516,0.1576739847660064,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.7426519989967346,0.1849962770938873,0.837221086025238,285.5798645019531,285.6170654296875,293.24853515625,286.5373840332031,293.2458190917969,297.4074401855469,285.5818786621094,1.0,0.4062699973583221,1.0,1.0,0.0,1.0,-2.122004508972168,2.122000932693481,3.6276837818149934e-06,1.640369176864624,0.7761512398719788,0.7761512398719788,0.0,79.8630599975586,82.0,16428.462890625,-0.0,833.8939208984375,1.0,283.1499938964844,284.99395751953125,289.5724792480469,290.6947937011719,293.1499938964844,293.1499938964844,283.1499938964844,18268.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998273491859436,1.0,0.0,0.0,2.1260855197906494,2.1260948181152344,3.016163248048543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.6728515625,0.0,329.3897705078125,1895.4371337890625,0.0,927.8389892578124,0.5403031706809998,1.0,0.0,3.0,1.0,0.0
12128580,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.9990000128746032,0.5283663272857666,0.4054645001888275,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177062988281,0.7775847911834717,0.2110193818807602,0.2006518542766571,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178894042969,0.8098403215408325,0.2374513149261474,0.1669340878725052,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173095703125,0.7237958908081055,0.1683116257190704,0.1605186611413955,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.7479704022407532,0.1869949996471405,0.846230149269104,285.61822509765625,285.5526428222656,293.3570556640625,286.5723876953125,293.3540954589844,297.4297180175781,285.6206359863281,1.0,0.4077593386173248,1.0,1.0,0.0,1.0,-2.1363871097564697,2.136383295059204,3.67688244296005e-06,1.6516878604888916,0.7778043746948242,0.7778043746948242,0.0,79.0979232788086,85.0,16684.515625,-0.0,844.248046875,1.0,283.1499938964844,285.0255126953125,289.5936584472656,290.7276916503906,293.1499938964844,293.1499938964844,283.1499938964844,18096.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040018200874329,1.0,0.0,0.0,2.1223926544189453,2.122401714324951,3.005694395596948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.943115234375,0.0,327.2042541503906,1895.4371337890625,0.0,951.3118286132812,0.5392191410064697,1.0,0.0,3.0,1.0,0.0
12128640,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.9990000128746032,0.5283663272857666,0.4054645001888275,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177062988281,0.7775847911834717,0.2110193818807602,0.2006518542766571,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178894042969,0.8098403215408325,0.2374513149261474,0.1669340878725052,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173095703125,0.7237958908081055,0.1683116257190704,0.1605186611413955,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.7479704022407532,0.1869949996471405,0.846230149269104,285.61822509765625,285.5526428222656,293.3570556640625,286.5723876953125,293.3540954589844,297.4297180175781,285.6206359863281,1.0,0.4077593386173248,1.0,1.0,0.0,1.0,-2.1363871097564697,2.136383295059204,3.67688244296005e-06,1.6516878604888916,0.7778043746948242,0.7778043746948242,0.0,79.0979232788086,85.0,16684.515625,-0.0,844.248046875,1.0,283.1499938964844,285.0255126953125,289.5936584472656,290.7276916503906,293.1499938964844,293.1499938964844,283.1499938964844,18096.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040018200874329,1.0,0.0,0.0,2.1223926544189453,2.122401714324951,3.005694395596948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.943115234375,0.0,327.2042541503906,1895.4371337890625,0.0,951.3118286132812,0.5392191410064697,1.0,0.0,3.0,1.0,0.0
12128700,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390991210937,0.9990000128746032,0.5318475961685181,0.4047869443893432,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63824462890625,0.7802864909172058,0.2128245681524276,0.2023679167032241,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.811329185962677,0.2383843660354614,0.1675915122032165,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378479003906,0.7260337471961975,0.1697042137384414,0.1618543118238449,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380615234375,0.7495633363723755,0.1879272907972335,0.8504656553268433,285.6387939453125,285.5087280273437,293.4148254394531,286.5924987792969,293.4117431640625,297.4384155273437,285.6412353515625,1.0,0.4089915752410888,1.0,1.0,0.0,1.0,-2.145114183425904,2.1451103687286377,3.706919642354478e-06,1.658562183380127,0.7793184518814087,0.7793184518814087,0.0,79.18275451660156,85.0,16832.583984375,-0.0,852.5916137695312,1.0,283.1499938964844,285.0417175292969,289.6098022460937,290.75030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18015.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055131554603577,1.0,0.0,0.0,2.12293004989624,2.122939348220825,3.007216946571134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.519775390625,0.0,327.061767578125,1895.4371337890625,0.0,959.9314575195312,0.5392025113105774,1.0,0.0,3.0,1.0,0.0
12128760,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5351210236549377,0.4049513638019562,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.7823958396911621,0.2146004289388656,0.2040579319000244,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591186523437,0.8122302293777466,0.239292100071907,0.1682328730821609,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585388183594,0.7277300357818604,0.1710508912801742,0.1631482690572738,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.7506209015846252,0.1888238489627838,0.8545637130737305,285.65948486328125,285.4766540527344,293.47479248046875,286.6142883300781,293.4716491699219,297.4452514648437,285.6618957519531,1.0,0.4105013310909271,1.0,1.0,0.0,1.0,-2.1545867919921875,2.154582977294922,3.7396121115307328e-06,1.6659871339797974,0.7811363935470581,0.7811363935470581,0.0,79.49093627929688,88.0,16992.6328125,-0.0,862.5074462890625,1.0,283.1499938964844,285.0574645996094,289.6300964355469,290.7778625488281,293.1499938964844,293.1499938964844,283.1499938964844,17920.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069961190223694,1.0,0.0,0.0,2.125602960586548,2.1256120204925537,3.0147938900881854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.7705078125,0.0,327.6852722167969,1895.4371337890625,0.0,968.4517211914062,0.5396257042884827,1.0,0.0,3.0,1.0,0.0
12128820,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.9990000128746032,0.5410740375518799,0.4071508347988128,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004089355469,0.7852951884269714,0.2181017994880676,0.2073974162340164,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005615234375,0.8127660751342773,0.2410637885332107,0.1694915741682052,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.7299356460571289,0.173648789525032,0.165652722120285,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.7515283823013306,0.1905328780412674,0.8624427914619446,285.700927734375,285.3891296386719,293.60107421875,286.6625061035156,293.5977478027344,297.45416259765625,285.7033386230469,1.0,0.4141381382942199,1.0,1.0,0.0,1.0,-2.175222158432007,2.175218343734741,3.811147280430305e-06,1.6820313930511477,0.7862387299537659,0.7862387299537659,0.0,80.60576629638672,91.0,17342.12109375,-0.0,886.015869140625,1.0,283.1499938964844,285.0877685546875,289.68023681640625,290.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,17738.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104689240455627,1.0,0.0,0.0,2.1357550621032715,2.1357641220092773,3.04366068348827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.148193359375,0.0,330.85565185546875,1895.4371337890625,0.0,988.6425170898438,0.541534423828125,1.0,0.0,3.0,1.0,0.0
12128880,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.9990000128746032,0.5410740375518799,0.4071508347988128,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004089355469,0.7852951884269714,0.2181017994880676,0.2073974162340164,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005615234375,0.8127660751342773,0.2410637885332107,0.1694915741682052,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.7299356460571289,0.173648789525032,0.165652722120285,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.7515283823013306,0.1905328780412674,0.8624427914619446,285.700927734375,285.3891296386719,293.60107421875,286.6625061035156,293.5977478027344,297.45416259765625,285.7033386230469,1.0,0.4141381382942199,1.0,1.0,0.0,1.0,-2.175222158432007,2.175218343734741,3.811147280430305e-06,1.6820313930511477,0.7862387299537659,0.7862387299537659,0.0,80.60576629638672,91.0,17342.12109375,-0.0,886.015869140625,1.0,283.1499938964844,285.0877685546875,289.68023681640625,290.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,17738.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104689240455627,1.0,0.0,0.0,2.1357550621032715,2.1357641220092773,3.04366068348827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.148193359375,0.0,330.85565185546875,1895.4371337890625,0.0,988.6425170898438,0.541534423828125,1.0,0.0,3.0,1.0,0.0
12128940,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.9990000128746032,0.5462806224822998,0.4113233983516693,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411804199219,0.7868170738220215,0.221564307808876,0.2107106447219848,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.812005877494812,0.242800697684288,0.170734629034996,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.7309114336967468,0.1761544644832611,0.1680776327848434,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.7511580586433411,0.1921426653861999,0.8699465394020081,285.7416687011719,285.2901611328125,293.7351989746094,286.7164001464844,293.731689453125,297.45751953125,285.7439880371094,1.0,0.4184215664863586,1.0,1.0,0.0,1.0,-2.1976301670074463,2.1976263523101807,3.889411800628295e-06,1.6993114948272705,0.793247401714325,0.793247401714325,0.0,82.25580596923828,94.0,17729.40234375,-0.0,913.6390991210938,1.0,283.1499938964844,285.115478515625,289.73980712890625,290.9256591796875,293.1499938964844,293.1499938964844,283.1499938964844,17549.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151294708251953,1.0,0.0,0.0,2.1530990600585938,2.1531083583831787,3.093295504186244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.840576171875,0.0,336.87188720703125,1895.4371337890625,0.0,1016.2591552734376,0.545003354549408,1.0,0.0,3.0,1.0,0.0
12129000,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.9990000128746032,0.5462806224822998,0.4113233983516693,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411804199219,0.7868170738220215,0.221564307808876,0.2107106447219848,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.812005877494812,0.242800697684288,0.170734629034996,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.7309114336967468,0.1761544644832611,0.1680776327848434,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.7511580586433411,0.1921426653861999,0.8699465394020081,285.7416687011719,285.2901611328125,293.7351989746094,286.7164001464844,293.731689453125,297.45751953125,285.7439880371094,1.0,0.4184215664863586,1.0,1.0,0.0,1.0,-2.1976301670074463,2.1976263523101807,3.889411800628295e-06,1.6993114948272705,0.793247401714325,0.793247401714325,0.0,82.25580596923828,94.0,17729.40234375,-0.0,913.6390991210938,1.0,283.1499938964844,285.115478515625,289.73980712890625,290.9256591796875,293.1499938964844,293.1499938964844,283.1499938964844,17549.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151294708251953,1.0,0.0,0.0,2.1530990600585938,2.1531083583831787,3.093295504186244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.840576171875,0.0,336.87188720703125,1895.4371337890625,0.0,1016.2591552734376,0.545003354549408,1.0,0.0,3.0,1.0,0.0
12129060,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.9990000128746032,0.5508214235305786,0.4169071912765503,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.7873802781105042,0.2250102013349533,0.2140175104141235,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804870605469,0.8103592991828918,0.2445333451032638,0.1719797700643539,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.7310422658920288,0.1786078065633773,0.1704582870006561,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.7498865127563477,0.1936648488044738,0.8771111965179443,285.7807922363281,285.1798095703125,293.8764038085937,286.7753601074219,293.8727722167969,297.4563903808594,285.78302001953125,1.0,0.4231652617454529,1.0,1.0,0.0,1.0,-2.221269130706787,2.2212650775909424,3.972944796259981e-06,1.7175686359405518,0.8023144006729126,0.8023144006729126,0.0,84.30867767333984,97.0,18151.234375,-0.0,944.509033203125,1.0,283.1499938964844,285.1398010253906,289.8049011230469,291.01483154296875,293.1499938964844,293.1499938964844,283.1499938964844,17356.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210679411888123,1.0,0.0,0.0,2.177875280380249,2.177884578704834,3.164895758800413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.711181640625,0.0,345.9590148925781,1895.4371337890625,0.0,1052.2957763671875,0.5501003265380859,1.0,0.0,3.0,1.0,0.0
12129120,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.9990000128746032,0.5508214235305786,0.4169071912765503,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.7873802781105042,0.2250102013349533,0.2140175104141235,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804870605469,0.8103592991828918,0.2445333451032638,0.1719797700643539,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.7310422658920288,0.1786078065633773,0.1704582870006561,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.7498865127563477,0.1936648488044738,0.8771111965179443,285.7807922363281,285.1798095703125,293.8764038085937,286.7753601074219,293.8727722167969,297.4563903808594,285.78302001953125,1.0,0.4231652617454529,1.0,1.0,0.0,1.0,-2.221269130706787,2.2212650775909424,3.972944796259981e-06,1.7175686359405518,0.8023144006729126,0.8023144006729126,0.0,84.30867767333984,97.0,18151.234375,-0.0,944.509033203125,1.0,283.1499938964844,285.1398010253906,289.8049011230469,291.01483154296875,293.1499938964844,293.1499938964844,283.1499938964844,17356.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210679411888123,1.0,0.0,0.0,2.177875280380249,2.177884578704834,3.164895758800413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.711181640625,0.0,345.9590148925781,1895.4371337890625,0.0,1052.2957763671875,0.5501003265380859,1.0,0.0,3.0,1.0,0.0
12129180,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.9990000128746032,0.5548129677772522,0.423466295003891,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.7873066067695618,0.22844760119915,0.2173252701759338,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.8081250190734863,0.2462686896324157,0.1732347905635833,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170166015625,0.7306113243103027,0.1810188293457031,0.1728090196847915,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.817138671875,0.7480146288871765,0.1951088011264801,0.8839651942253113,285.8177490234375,285.058349609375,294.0240173339844,286.8387756347656,294.020263671875,297.4518737792969,285.81982421875,1.0,0.4282208085060119,1.0,1.0,0.0,1.0,-2.2456839084625244,2.24567985534668,4.060478204337414e-06,1.7365784645080566,0.8135397434234619,0.8135397434234619,0.0,86.6617202758789,100.0,18604.392578125,-0.0,977.9052734375,1.0,283.1499938964844,285.1602478027344,289.873291015625,291.1097412109375,293.1499938964844,293.1499938964844,283.1499938964844,17161.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280051469802856,1.0,0.0,0.0,2.2100512981414795,2.2100605964660645,3.259102641095524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.055419921875,0.0,358.29498291015625,1895.4371337890625,0.0,1095.5673828125,0.55683434009552,1.0,0.0,3.0,1.0,0.0
12129240,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.9990000128746032,0.5548129677772522,0.423466295003891,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.7873066067695618,0.22844760119915,0.2173252701759338,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.8081250190734863,0.2462686896324157,0.1732347905635833,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170166015625,0.7306113243103027,0.1810188293457031,0.1728090196847915,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.817138671875,0.7480146288871765,0.1951088011264801,0.8839651942253113,285.8177490234375,285.058349609375,294.0240173339844,286.8387756347656,294.020263671875,297.4518737792969,285.81982421875,1.0,0.4282208085060119,1.0,1.0,0.0,1.0,-2.2456839084625244,2.24567985534668,4.060478204337414e-06,1.7365784645080566,0.8135397434234619,0.8135397434234619,0.0,86.6617202758789,100.0,18604.392578125,-0.0,977.9052734375,1.0,283.1499938964844,285.1602478027344,289.873291015625,291.1097412109375,293.1499938964844,293.1499938964844,283.1499938964844,17161.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280051469802856,1.0,0.0,0.0,2.2100512981414795,2.2100605964660645,3.259102641095524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.055419921875,0.0,358.29498291015625,1895.4371337890625,0.0,1095.5673828125,0.55683434009552,1.0,0.0,3.0,1.0,0.0
