time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129300,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355712890625,0.9990000128746032,0.5566314458847046,0.4270196557044983,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349304199219,0.7870981693267822,0.2301637977361679,0.218979611992836,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.8068417906761169,0.2471339255571365,0.1738637536764145,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345947265625,0.7302403450012207,0.1822077929973602,0.1739720404148101,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.834716796875,0.7469185590744019,0.1958034038543701,0.887282133102417,285.8353271484375,284.9930114746094,294.1000061035156,286.8719787597656,294.0962219238281,297.44879150390625,285.8372802734375,1.0,0.4308305084705353,1.0,1.0,0.0,1.0,-2.2580759525299072,2.2580716609954834,4.105301741219591e-06,1.7462308406829834,0.8199950456619263,0.8199950456619263,0.0,87.92618560791016,100.0,18841.744140625,-0.0,995.3765869140624,1.0,283.1499938964844,285.1689758300781,289.90838623046875,291.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,17064.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317492723464966,1.0,0.0,0.0,2.228837490081787,2.228847026824951,3.314745526949992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.04052734375,0.0,365.7308349609375,1895.4371337890625,0.0,1119.4359130859375,0.5608058571815491,1.0,0.0,3.0,1.0,0.0
12129360,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524475097656,0.9990000128746032,0.5583347082138062,0.4307271242141723,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.7867969274520874,0.2318784147500991,0.220634177327156,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.805461585521698,0.2479956448078155,0.1744919568300247,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515319824219,0.7297824025154114,0.1833847016096115,0.1751255691051483,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.745735764503479,0.1964794099330902,0.8905230164527893,285.8522033691406,284.95001220703125,294.17730712890625,286.90606689453125,294.1734924316406,297.4452209472656,285.8541259765625,1.0,0.4334816932678222,1.0,1.0,0.0,1.0,-2.2705495357513428,2.270545482635498,4.150592303631129e-06,1.7558941841125488,0.8266778588294983,0.8266778588294983,0.0,89.24024963378906,103.0,19085.65625,-0.0,1013.2975463867188,1.0,283.1499938964844,285.1766662597656,289.9440612792969,291.2089538574219,293.1499938964844,293.1499938964844,283.1499938964844,16976.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356449127197266,1.0,0.0,0.0,2.2493250370025635,2.249334812164306,3.375963899543422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.518798828125,0.0,374.0480651855469,1895.4371337890625,0.0,1144.64501953125,0.5651689767837524,1.0,0.0,3.0,1.0,0.0
12129420,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.9990000128746032,0.5614416003227234,0.4384419023990631,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7860277891159058,0.2353079617023468,0.2239456921815872,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.8025463223457336,0.2497104555368423,0.1757447868585586,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.7286994457244873,0.1857067197561264,0.1774052679538726,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.7432151436805725,0.1977828443050384,0.8967964053153992,285.8856811523437,284.95001220703125,294.3356018066406,286.9765930175781,294.33172607421875,297.43707275390625,285.8875732421875,1.0,0.4388651549816131,1.0,1.0,0.0,1.0,-2.2955751419067383,2.2955708503723145,4.242764134687604e-06,1.77557110786438,0.8394069671630859,0.8394069671630859,0.0,91.99152374267578,106.0,19585.94140625,-0.0,1050.236328125,1.0,283.1499938964844,285.1912841796875,290.01678466796875,291.3113708496094,293.1499938964844,293.1499938964844,283.1499938964844,16888.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437311172485352,1.0,0.0,0.0,2.291830778121948,2.2918407917022705,3.504761423300806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.4609375,0.0,392.2000732421875,1895.4371337890625,0.0,1198.16455078125,0.5743948817253113,1.0,0.0,3.0,1.0,0.0
12129480,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.9990000128746032,0.5614416003227234,0.4384419023990631,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7860277891159058,0.2353079617023468,0.2239456921815872,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.8025463223457336,0.2497104555368423,0.1757447868585586,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.7286994457244873,0.1857067197561264,0.1774052679538726,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.7432151436805725,0.1977828443050384,0.8967964053153992,285.8856811523437,284.95001220703125,294.3356018066406,286.9765930175781,294.33172607421875,297.43707275390625,285.8875732421875,1.0,0.4388651549816131,1.0,1.0,0.0,1.0,-2.2955751419067383,2.2955708503723145,4.242764134687604e-06,1.77557110786438,0.8394069671630859,0.8394069671630859,0.0,91.99152374267578,106.0,19585.94140625,-0.0,1050.236328125,1.0,283.1499938964844,285.1912841796875,290.01678466796875,291.3113708496094,293.1499938964844,293.1499938964844,283.1499938964844,16888.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437311172485352,1.0,0.0,0.0,2.291830778121948,2.2918407917022705,3.504761423300806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.4609375,0.0,392.2000732421875,1895.4371337890625,0.0,1198.16455078125,0.5743948817253113,1.0,0.0,3.0,1.0,0.0
12129540,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9196472167969,0.9990000128746032,0.5642156600952148,0.4464316964149475,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.7851293087005615,0.23874531686306,0.2272662669420242,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190979003906,0.7995345592498779,0.2514181435108185,0.1769948601722717,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.7274729609489441,0.1879934221506118,0.1796541363000869,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.7405779957771301,0.1990332305431366,0.9028400778770448,285.9194030761719,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4281921386719,285.9212951660156,1.0,0.444307416677475,1.0,1.0,0.0,1.0,-2.320623874664306,2.320619583129883,4.335965968493838e-06,1.7951951026916504,0.8525817394256592,0.8525817394256592,0.0,94.85847473144533,109.0,20102.193359375,-0.0,1088.3890380859375,1.0,283.1499938964844,285.20556640625,290.09112548828125,291.4164123535156,293.1499938964844,293.1499938964844,283.1499938964844,16833.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652022123336792,1.0,0.0,0.0,2.3359909057617188,2.33600115776062,3.6411256587598473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.841796875,0.0,411.9037780761719,1895.4371337890625,0.0,1254.6624755859375,0.5840817093849182,1.0,0.0,3.0,1.0,0.0
12129600,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9196472167969,0.9990000128746032,0.5642156600952148,0.4464316964149475,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.7851293087005615,0.23874531686306,0.2272662669420242,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190979003906,0.7995345592498779,0.2514181435108185,0.1769948601722717,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.7274729609489441,0.1879934221506118,0.1796541363000869,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.7405779957771301,0.1990332305431366,0.9028400778770448,285.9194030761719,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4281921386719,285.9212951660156,1.0,0.444307416677475,1.0,1.0,0.0,1.0,-2.320623874664306,2.320619583129883,4.335965968493838e-06,1.7951951026916504,0.8525817394256592,0.8525817394256592,0.0,94.85847473144533,109.0,20102.193359375,-0.0,1088.3890380859375,1.0,283.1499938964844,285.20556640625,290.09112548828125,291.4164123535156,293.1499938964844,293.1499938964844,283.1499938964844,16833.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652022123336792,1.0,0.0,0.0,2.3359909057617188,2.33600115776062,3.6411256587598473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.841796875,0.0,411.9037780761719,1895.4371337890625,0.0,1254.6624755859375,0.5840817093849182,1.0,0.0,3.0,1.0,0.0
12129660,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.9990000128746032,0.5666873455047607,0.4545601904392242,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9531555175781,0.7841988801956177,0.2421997338533401,0.2306037843227386,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.7965201139450073,0.2531226575374603,0.1782442331314087,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.7261810302734375,0.1902494430541992,0.181875467300415,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.7379083633422852,0.2002377957105636,0.908681869506836,285.9534912109375,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.41900634765625,285.95538330078125,1.0,0.4497701823711395,1.0,1.0,0.0,1.0,-2.3455889225006104,2.3455843925476074,4.430031367519405e-06,1.8148165941238403,0.8662346601486206,0.8662346601486206,0.0,97.81018829345705,112.0,20631.9375,-0.0,1127.5318603515625,1.0,283.1499938964844,285.2197265625,290.1671447753906,291.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,16800.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604519486427307,1.0,0.0,0.0,2.381183862686157,2.3811943531036377,3.783373188070982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.5712890625,0.0,432.9065246582031,1895.4371337890625,0.0,1313.7276611328125,0.5940642952919006,1.0,0.0,3.0,1.0,0.0
12129720,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.9990000128746032,0.5666873455047607,0.4545601904392242,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9531555175781,0.7841988801956177,0.2421997338533401,0.2306037843227386,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.7965201139450073,0.2531226575374603,0.1782442331314087,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.7261810302734375,0.1902494430541992,0.181875467300415,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.7379083633422852,0.2002377957105636,0.908681869506836,285.9534912109375,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.41900634765625,285.95538330078125,1.0,0.4497701823711395,1.0,1.0,0.0,1.0,-2.3455889225006104,2.3455843925476074,4.430031367519405e-06,1.8148165941238403,0.8662346601486206,0.8662346601486206,0.0,97.81018829345705,112.0,20631.9375,-0.0,1127.5318603515625,1.0,283.1499938964844,285.2197265625,290.1671447753906,291.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,16800.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604519486427307,1.0,0.0,0.0,2.381183862686157,2.3811943531036377,3.783373188070982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.5712890625,0.0,432.9065246582031,1895.4371337890625,0.0,1313.7276611328125,0.5940642952919006,1.0,0.0,3.0,1.0,0.0
12129780,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.9990000128746032,0.5689078569412231,0.4627465605735779,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.7832900285720825,0.2456756085157394,0.2339620888233184,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.7935556173324585,0.2548256814479828,0.1794939041137695,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.7248716354370117,0.1924807280302047,0.184074580669403,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.7352573275566101,0.2014064937829971,0.914365291595459,285.98809814453125,284.95001220703125,294.83319091796875,287.20184326171875,294.8291931152344,297.4097595214844,285.989990234375,1.0,0.4552255868911743,1.0,1.0,0.0,1.0,-2.3704237937927246,2.3704192638397217,4.524487394519383e-06,1.8342432975769043,0.8803426623344421,0.8803426623344421,0.0,100.81864166259766,100.0,21172.49609375,-0.0,1167.515380859375,1.0,283.1499938964844,285.23406982421875,290.2443542480469,291.6335754394531,293.1499938964844,293.1499938964844,283.1499938964844,16785.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689627170562744,1.0,0.0,0.0,2.4267544746398926,2.426765203475952,3.9295699139074713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.419921875,0.0,454.93206787109375,1895.4371337890625,0.0,1374.954345703125,0.6041836738586426,1.0,0.0,3.0,1.0,0.0
12129840,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.9990000128746032,0.5689078569412231,0.4627465605735779,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.7832900285720825,0.2456756085157394,0.2339620888233184,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.7935556173324585,0.2548256814479828,0.1794939041137695,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.7248716354370117,0.1924807280302047,0.184074580669403,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.7352573275566101,0.2014064937829971,0.914365291595459,285.98809814453125,284.95001220703125,294.83319091796875,287.20184326171875,294.8291931152344,297.4097595214844,285.989990234375,1.0,0.4552255868911743,1.0,1.0,0.0,1.0,-2.3704237937927246,2.3704192638397217,4.524487394519383e-06,1.8342432975769043,0.8803426623344421,0.8803426623344421,0.0,100.81864166259766,100.0,21172.49609375,-0.0,1167.515380859375,1.0,283.1499938964844,285.23406982421875,290.2443542480469,291.6335754394531,293.1499938964844,293.1499938964844,283.1499938964844,16785.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689627170562744,1.0,0.0,0.0,2.4267544746398926,2.426765203475952,3.9295699139074713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.419921875,0.0,454.93206787109375,1895.4371337890625,0.0,1374.954345703125,0.6041836738586426,1.0,0.0,3.0,1.0,0.0
12129900,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.9990000128746032,0.5702282786369324,0.4621440768241882,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.7855047583580017,0.2474094629287719,0.2355937659740448,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.7947961091995239,0.2556638419628143,0.1800777018070221,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.7264255285263062,0.1935760378837585,0.1851113736629486,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.7361840009689331,0.2019700407981872,0.9168991446495056,286.00311279296875,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4057312011719,286.0043334960937,1.0,0.4557086825370788,1.0,1.0,0.0,1.0,-2.3766651153564453,2.376660346984864,4.548688139038859e-06,1.8392877578735352,0.8875167369842529,0.8875167369842529,0.0,100.8582763671875,100.0,21408.5390625,-0.0,1174.7744140625,1.0,283.1499938964844,285.2387390136719,290.2831115722656,291.688232421875,293.1499938964844,293.1499938964844,283.1499938964844,16783.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732158660888672,1.0,0.0,0.0,2.449505567550659,2.449516534805298,4.00359567720443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.376953125,0.0,466.2519836425781,1895.4371337890625,0.0,1406.130859375,0.6092542409896851,1.0,0.0,3.0,1.0,0.0
12129960,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.9990000128746032,0.5723006725311279,0.4582997560501098,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.7895767092704773,0.249140128493309,0.2371852546930313,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.797910213470459,0.2564894258975982,0.1806260794401168,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01300048828125,0.7294934988021851,0.1946569830179214,0.1860967576503753,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.7386698722839355,0.2025245726108551,0.9192022681236268,286.01336669921875,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4070129394531,286.0142822265625,1.0,0.4550773799419403,1.0,1.0,0.0,1.0,-2.37857437133789,2.378569841384888,4.556130079436116e-06,1.8408443927764893,0.8947117328643799,0.8947117328643799,0.0,99.87284088134766,103.0,21612.015625,-0.0,1172.957763671875,1.0,283.1499938964844,285.2397155761719,290.3209228515625,291.74029541015625,293.1499938964844,293.1499938964844,283.1499938964844,16787.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773053407669067,1.0,0.0,0.0,2.472102403640747,2.4721133708953857,4.077803055224649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.29248046875,0.0,477.7185974121094,1895.4371337890625,0.0,1436.4617919921875,0.6143040060997009,1.0,0.0,3.0,1.0,0.0
12130020,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.9990000128746032,0.5774196982383728,0.4565067887306213,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.7943587899208069,0.2526382207870483,0.2404507845640182,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.8007028102874756,0.2581427097320556,0.1817617416381836,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.7328124642372131,0.1968217641115188,0.1881194710731506,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.7408199906349182,0.2036710977554321,0.92418110370636,286.0369567871094,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.41363525390625,286.0384216308594,1.0,0.4567300677299499,1.0,1.0,0.0,1.0,-2.3901076316833496,2.3901031017303467,4.600091870088363e-06,1.849640130996704,0.9093514680862428,0.9093514680862428,0.0,99.74559020996094,106.0,22067.998046875,-0.0,1185.6580810546875,1.0,283.1499938964844,285.2452087402344,290.3944396972656,291.8409729003906,293.1499938964844,293.1499938964844,283.1499938964844,16804.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846818923950195,1.0,0.0,0.0,2.5166549682617188,2.5166661739349365,4.226108956117969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.23388671875,0.0,500.954345703125,1895.4371337890625,0.0,1492.0262451171875,0.6272911429405212,1.0,0.0,3.0,1.0,0.0
12130080,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.9990000128746032,0.5774196982383728,0.4565067887306213,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.7943587899208069,0.2526382207870483,0.2404507845640182,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.8007028102874756,0.2581427097320556,0.1817617416381836,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.7328124642372131,0.1968217641115188,0.1881194710731506,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.7408199906349182,0.2036710977554321,0.92418110370636,286.0369567871094,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.41363525390625,286.0384216308594,1.0,0.4567300677299499,1.0,1.0,0.0,1.0,-2.3901076316833496,2.3901031017303467,4.600091870088363e-06,1.849640130996704,0.9093514680862428,0.9093514680862428,0.0,99.74559020996094,106.0,22067.998046875,-0.0,1185.6580810546875,1.0,283.1499938964844,285.2452087402344,290.3944396972656,291.8409729003906,293.1499938964844,293.1499938964844,283.1499938964844,16804.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846818923950195,1.0,0.0,0.0,2.5166549682617188,2.5166661739349365,4.226108956117969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.23388671875,0.0,500.954345703125,1895.4371337890625,0.0,1492.0262451171875,0.6272911429405212,1.0,0.0,3.0,1.0,0.0
12130140,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501403808594,0.9990000128746032,0.5822054147720337,0.4577387273311615,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.7973712682723999,0.2561480700969696,0.2437732070684433,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.8016793727874756,0.2597513496875763,0.1829016506671905,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.7346394658088684,0.1989519596099853,0.190154954791069,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.7415001392364502,0.2048159539699554,0.9293975830078124,286.0500183105469,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4180603027344,286.0510559082031,1.0,0.4594057500362396,1.0,1.0,0.0,1.0,-2.40565824508667,2.405653715133667,4.660052582039498e-06,1.8616814613342283,0.9240931272506714,0.9240931272506714,0.0,100.57378387451172,109.0,22608.671875,0.0,1207.03955078125,1.0,283.1499938964844,285.234375,290.4722595214844,291.950439453125,293.1499938964844,293.1499938964844,283.1499938964844,17271.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692029595375061,1.0,0.0,0.0,2.5928850173950195,2.5928969383239746,4.486006162096601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.6171875,0.0,544.8543701171875,1895.4371337890625,0.0,1548.4285888671875,0.645484983921051,1.0,0.0,3.0,1.0,0.0
12130200,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501403808594,0.9990000128746032,0.5822054147720337,0.4577387273311615,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.7973712682723999,0.2561480700969696,0.2437732070684433,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.8016793727874756,0.2597513496875763,0.1829016506671905,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.7346394658088684,0.1989519596099853,0.190154954791069,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.7415001392364502,0.2048159539699554,0.9293975830078124,286.0500183105469,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4180603027344,286.0510559082031,1.0,0.4594057500362396,1.0,1.0,0.0,1.0,-2.40565824508667,2.405653715133667,4.660052582039498e-06,1.8616814613342283,0.9240931272506714,0.9240931272506714,0.0,100.57378387451172,109.0,22608.671875,0.0,1207.03955078125,1.0,283.1499938964844,285.234375,290.4722595214844,291.950439453125,293.1499938964844,293.1499938964844,283.1499938964844,17271.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692029595375061,1.0,0.0,0.0,2.5928850173950195,2.5928969383239746,4.486006162096601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.6171875,0.0,544.8543701171875,1895.4371337890625,0.0,1548.4285888671875,0.645484983921051,1.0,0.0,3.0,1.0,0.0
12130260,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.9990000128746032,0.5863327383995056,0.4610149264335632,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.799134373664856,0.2596397995948791,0.2471037954092025,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.8013882040977478,0.261300653219223,0.1840155273675918,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.7353981137275696,0.2010190337896347,0.1921564936637878,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.741115927696228,0.2059019058942794,0.9345003962516784,286.0574035644531,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4186096191406,286.0582275390625,1.0,0.4628233015537262,1.0,1.0,0.0,1.0,-2.42346715927124,2.423462390899658,4.729303782369243e-06,1.875518083572388,0.93889182806015,0.93889182806015,0.0,102.03836822509766,112.0,23186.79296875,0.0,1233.957275390625,1.0,283.1499938964844,285.21588134765625,290.5523376464844,292.0651550292969,293.1499938964844,293.1499938964844,283.1499938964844,17957.326171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000390291213989,1.0,0.0,0.0,2.6836156845092773,2.6836283206939697,4.805449407285778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.53955078125,0.0,601.0859375,1895.4371337890625,0.0,1611.0611572265625,0.6672086119651794,1.0,0.0,3.0,1.0,0.0
12130320,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.9990000128746032,0.5863327383995056,0.4610149264335632,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.799134373664856,0.2596397995948791,0.2471037954092025,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.8013882040977478,0.261300653219223,0.1840155273675918,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.7353981137275696,0.2010190337896347,0.1921564936637878,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.741115927696228,0.2059019058942794,0.9345003962516784,286.0574035644531,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4186096191406,286.0582275390625,1.0,0.4628233015537262,1.0,1.0,0.0,1.0,-2.42346715927124,2.423462390899658,4.729303782369243e-06,1.875518083572388,0.93889182806015,0.93889182806015,0.0,102.03836822509766,112.0,23186.79296875,0.0,1233.957275390625,1.0,283.1499938964844,285.21588134765625,290.5523376464844,292.0651550292969,293.1499938964844,293.1499938964844,283.1499938964844,17957.326171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000390291213989,1.0,0.0,0.0,2.6836156845092773,2.6836283206939697,4.805449407285778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.53955078125,0.0,601.0859375,1895.4371337890625,0.0,1611.0611572265625,0.6672086119651794,1.0,0.0,3.0,1.0,0.0
12130380,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622253417969,0.9990000128746032,0.5897989869117737,0.4658044874668121,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.7999671697616577,0.263110339641571,0.2504304945468902,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.8001716732978821,0.2628003060817718,0.18510502576828,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7353478074073792,0.2030168622732162,0.1941099017858505,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.7399209141731262,0.2069091498851776,0.9393436908721924,286.0621643066406,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.41558837890625,286.0628662109375,1.0,0.4667518734931946,1.0,1.0,0.0,1.0,-2.4426913261413574,2.4426865577697754,4.804753189091571e-06,1.8905071020126345,0.9537342190742492,0.9537342190742492,0.0,103.97943115234376,115.0,23787.552734375,0.0,1264.9102783203125,1.0,283.1499938964844,285.19366455078125,290.63134765625,292.18096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18794.513671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087532877922058,1.0,0.0,0.0,2.7833473682403564,2.783360958099365,5.169257519810344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.53662109375,0.0,667.64208984375,1895.4371337890625,0.0,1680.5054931640625,0.6911223530769348,1.0,0.0,3.0,1.0,0.0
12130440,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622253417969,0.9990000128746032,0.5897989869117737,0.4658044874668121,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.7999671697616577,0.263110339641571,0.2504304945468902,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.8001716732978821,0.2628003060817718,0.18510502576828,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7353478074073792,0.2030168622732162,0.1941099017858505,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.7399209141731262,0.2069091498851776,0.9393436908721924,286.0621643066406,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.41558837890625,286.0628662109375,1.0,0.4667518734931946,1.0,1.0,0.0,1.0,-2.4426913261413574,2.4426865577697754,4.804753189091571e-06,1.8905071020126345,0.9537342190742492,0.9537342190742492,0.0,103.97943115234376,115.0,23787.552734375,0.0,1264.9102783203125,1.0,283.1499938964844,285.19366455078125,290.63134765625,292.18096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18794.513671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087532877922058,1.0,0.0,0.0,2.7833473682403564,2.783360958099365,5.169257519810344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.53662109375,0.0,667.64208984375,1895.4371337890625,0.0,1680.5054931640625,0.6911223530769348,1.0,0.0,3.0,1.0,0.0
12130500,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614013671875,0.9990000128746032,0.5913053154945374,0.4686274230480194,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.061279296875,0.8001250624656677,0.2648392617702484,0.2520932257175445,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.061279296875,0.7993110418319702,0.2635353505611419,0.1856433004140854,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.7350932955741882,0.2039898186922073,0.1950678080320358,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.7390952706336975,0.2073825001716613,0.9416568279266356,286.06134033203125,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4129943847656,286.0617980957031,1.0,0.4688532650470733,1.0,1.0,0.0,1.0,-2.4526567459106445,2.4526519775390625,4.844092018174706e-06,1.898269295692444,0.961136281490326,0.961136281490326,0.0,105.0872573852539,115.0,24106.3828125,0.0,1281.5526123046875,1.0,283.1499938964844,285.17803955078125,290.6700744628906,292.2393493652344,293.1499938964844,293.1499938964844,283.1499938964844,19365.34765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133259177207947,1.0,0.0,0.0,2.843461275100708,2.843475580215454,5.394957156568125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.3388671875,0.0,710.3860473632812,1895.4371337890625,0.0,1717.4637451171875,0.7028111815452576,1.0,0.0,3.0,1.0,0.0
12130560,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.9990000128746032,0.5926740765571594,0.4716837406158447,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.8001421093940735,0.2665655314922333,0.2537530958652496,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.7983143329620361,0.2642628252506256,0.1861755698919296,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.06591796875,0.7347111105918884,0.2049449533224105,0.1960099339485168,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06591796875,0.73814457654953,0.20783631503582,0.9438844919204712,286.0661315917969,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.40985107421875,286.0668334960937,1.0,0.4710228443145752,1.0,1.0,0.0,1.0,-2.462770462036133,2.462765455245972,4.884174359176541e-06,1.9061416387557983,0.968624234199524,0.968624234199524,0.0,106.2711410522461,118.0,24400.51171875,0.0,1298.8170166015625,1.0,283.1499938964844,285.17022705078125,290.707275390625,292.2948608398437,293.1499938964844,293.1499938964844,283.1499938964844,19735.0703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179163098335266,1.0,0.0,0.0,2.8882076740264893,2.8882222175598145,5.566089384956285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.64208984375,0.0,743.005859375,1895.4371337890625,0.0,1754.9114990234375,0.7162853479385376,1.0,0.0,3.0,1.0,0.0
12130620,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.9990000128746032,0.5950396060943604,0.4783089458942413,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.799884557723999,0.2700135409832001,0.2570758163928985,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7960480451583862,0.2656995952129364,0.1872330456972122,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07012939453125,0.7336758971214294,0.2068122774362564,0.1978575885295868,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.7359830737113953,0.2086909264326095,0.948134183883667,286.0703430175781,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4022521972656,286.071044921875,1.0,0.4755117297172546,1.0,1.0,0.0,1.0,-2.483317852020264,2.4833130836486816,4.966091182723176e-06,1.9221144914627075,0.983571708202362,0.983571708202362,0.0,108.81497955322266,121.0,25018.51953125,0.0,1334.872802734375,1.0,283.1499938964844,285.1470031738281,290.77947998046875,292.40545654296875,293.1499938964844,293.1499938964844,283.1499938964844,20749.236328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272514700889587,1.0,0.0,0.0,2.99573278427124,2.995748281478882,5.988243287902151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.3857421875,0.0,826.1541748046875,1895.4371337890625,0.0,1832.092041015625,0.7420991659164429,1.0,0.0,3.0,1.0,0.0
12130680,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.9990000128746032,0.5950396060943604,0.4783089458942413,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.799884557723999,0.2700135409832001,0.2570758163928985,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.7960480451583862,0.2656995952129364,0.1872330456972122,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07012939453125,0.7336758971214294,0.2068122774362564,0.1978575885295868,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.7359830737113953,0.2086909264326095,0.948134183883667,286.0703430175781,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4022521972656,286.071044921875,1.0,0.4755117297172546,1.0,1.0,0.0,1.0,-2.483317852020264,2.4833130836486816,4.966091182723176e-06,1.9221144914627075,0.983571708202362,0.983571708202362,0.0,108.81497955322266,121.0,25018.51953125,0.0,1334.872802734375,1.0,283.1499938964844,285.1470031738281,290.77947998046875,292.40545654296875,293.1499938964844,293.1499938964844,283.1499938964844,20749.236328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272514700889587,1.0,0.0,0.0,2.99573278427124,2.995748281478882,5.988243287902151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.3857421875,0.0,826.1541748046875,1895.4371337890625,0.0,1832.092041015625,0.7420991659164429,1.0,0.0,3.0,1.0,0.0
12130740,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.9990000128746032,0.5969607830047607,0.4854236543178558,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.79936283826828,0.2734625935554504,0.2604037821292877,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.7935440540313721,0.2671194970607757,0.1882820725440979,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.7324007153511047,0.2086420655250549,0.1996713727712631,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.7335830926895142,0.209482654929161,0.9521215558052064,286.0753173828125,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.3935546875,286.0760498046875,1.0,0.4801331758499145,1.0,1.0,0.0,1.0,-2.5040946006774902,2.50408935546875,5.049574610893615e-06,1.9382368326187127,0.9985885620117188,0.9985885620117188,0.0,111.53812408447266,109.0,25636.216796875,0.0,1372.523681640625,1.0,283.1499938964844,285.1248474121094,290.8477478027344,292.5121154785156,293.1499938964844,293.1499938964844,283.1499938964844,21813.01171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365680932998657,1.0,0.0,0.0,3.1039798259735107,3.103996515274048,6.42881786916405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.451171875,0.0,916.0408325195312,1895.4371337890625,0.0,1910.4180908203125,0.7680965065956116,1.0,0.0,3.0,1.0,0.0
12130800,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.9990000128746032,0.5969607830047607,0.4854236543178558,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.79936283826828,0.2734625935554504,0.2604037821292877,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.7935440540313721,0.2671194970607757,0.1882820725440979,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.7324007153511047,0.2086420655250549,0.1996713727712631,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.7335830926895142,0.209482654929161,0.9521215558052064,286.0753173828125,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.3935546875,286.0760498046875,1.0,0.4801331758499145,1.0,1.0,0.0,1.0,-2.5040946006774902,2.50408935546875,5.049574610893615e-06,1.9382368326187127,0.9985885620117188,0.9985885620117188,0.0,111.53812408447266,109.0,25636.216796875,0.0,1372.523681640625,1.0,283.1499938964844,285.1248474121094,290.8477478027344,292.5121154785156,293.1499938964844,293.1499938964844,283.1499938964844,21813.01171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365680932998657,1.0,0.0,0.0,3.1039798259735107,3.103996515274048,6.42881786916405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.451171875,0.0,916.0408325195312,1895.4371337890625,0.0,1910.4180908203125,0.7680965065956116,1.0,0.0,3.0,1.0,0.0
12130860,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.9990000128746032,0.5998260378837585,0.4804399907588959,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.8055291771888733,0.2768838405609131,0.2635794878005981,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7976991534233093,0.2684929370880127,0.1892060786485672,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.7365866303443909,0.2104111611843109,0.2013003826141357,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.736647367477417,0.2101982086896896,0.95513653755188,286.07391357421875,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3897399902344,286.07403564453125,1.0,0.4793453216552734,1.0,1.0,0.0,1.0,-2.508633136749268,2.5086281299591064,5.068429345556069e-06,1.9420263767242432,1.0,1.0,0.0,110.27459716796876,112.0,26109.755859375,0.0,1372.86767578125,1.0,283.1499938964844,285.09869384765625,290.9101257324219,292.60845947265625,293.1499938964844,293.1499938964844,283.1499938964844,23145.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454819083213806,1.0,0.0,0.0,3.2044925689697266,3.20451021194458,6.85191309912625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.1572265625,0.0,1007.2665405273438,1895.4371337890625,0.0,1986.492919921875,0.7925069332122803,1.0,0.0,3.0,1.0,0.0
12130920,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.9990000128746032,0.5998260378837585,0.4804399907588959,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.8055291771888733,0.2768838405609131,0.2635794878005981,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7976991534233093,0.2684929370880127,0.1892060786485672,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.7365866303443909,0.2104111611843109,0.2013003826141357,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.736647367477417,0.2101982086896896,0.95513653755188,286.07391357421875,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3897399902344,286.07403564453125,1.0,0.4793453216552734,1.0,1.0,0.0,1.0,-2.508633136749268,2.5086281299591064,5.068429345556069e-06,1.9420263767242432,1.0,1.0,0.0,110.27459716796876,112.0,26109.755859375,0.0,1372.86767578125,1.0,283.1499938964844,285.09869384765625,290.9101257324219,292.60845947265625,293.1499938964844,293.1499938964844,283.1499938964844,23145.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454819083213806,1.0,0.0,0.0,3.2044925689697266,3.20451021194458,6.85191309912625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.1572265625,0.0,1007.2665405273438,1895.4371337890625,0.0,1986.492919921875,0.7925069332122803,1.0,0.0,3.0,1.0,0.0
12130980,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.9990000128746032,0.6042940020561218,0.4782909750938415,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.810027003288269,0.2803399264812469,0.2667970359325409,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755310058594,0.8002840280532837,0.269875556230545,0.1901448518037796,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.7394776344299316,0.2121834754943847,0.2029424756765365,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.7384306192398071,0.2109462022781372,0.95829975605011,286.0756530761719,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.3941345214844,286.0763854980469,1.0,0.4804233312606811,1.0,1.0,0.0,1.0,-2.516806602478028,2.516801595687866,5.101237547933124e-06,1.9482202529907229,1.0,1.0,0.0,109.9314193725586,115.0,26582.84375,0.0,1381.7962646484375,1.0,283.1499938964844,285.0787353515625,290.96466064453125,292.6919250488281,293.1499938964844,293.1499938964844,283.1499938964844,24469.904296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530468702316284,1.0,0.0,0.0,3.294883966445923,3.2949025630950928,7.24391838957672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.04296875,0.0,1094.9329833984375,1895.4371337890625,0.0,2051.868408203125,0.8146253824234009,1.0,0.0,3.0,1.0,0.0
12131040,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.9990000128746032,0.6042940020561218,0.4782909750938415,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.810027003288269,0.2803399264812469,0.2667970359325409,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755310058594,0.8002840280532837,0.269875556230545,0.1901448518037796,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.7394776344299316,0.2121834754943847,0.2029424756765365,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.7384306192398071,0.2109462022781372,0.95829975605011,286.0756530761719,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.3941345214844,286.0763854980469,1.0,0.4804233312606811,1.0,1.0,0.0,1.0,-2.516806602478028,2.516801595687866,5.101237547933124e-06,1.9482202529907229,1.0,1.0,0.0,109.9314193725586,115.0,26582.84375,0.0,1381.7962646484375,1.0,283.1499938964844,285.0787353515625,290.96466064453125,292.6919250488281,293.1499938964844,293.1499938964844,283.1499938964844,24469.904296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530468702316284,1.0,0.0,0.0,3.294883966445923,3.2949025630950928,7.24391838957672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.04296875,0.0,1094.9329833984375,1895.4371337890625,0.0,2051.868408203125,0.8146253824234009,1.0,0.0,3.0,1.0,0.0
12131100,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07720947265625,0.9990000128746032,0.606432318687439,0.4784753024578094,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770874023437,0.8115545511245728,0.2820885479450226,0.2684404253959656,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.8008808493614197,0.2705760598182678,0.1906322985887527,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769958496094,0.740344762802124,0.2130754292011261,0.2037848830223083,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769958496094,0.7387574911117554,0.2113351374864578,0.9600341320037842,286.0771484375,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.3959045410156,286.0777587890625,1.0,0.4813896119594574,1.0,1.0,0.0,1.0,-2.5226824283599854,2.522677421569824,5.125054030941101e-06,1.9527567625045776,1.0,1.0,0.0,110.18020629882812,115.0,26840.892578125,0.0,1390.3717041015625,1.0,283.1499938964844,285.0682067871094,290.9916076660156,292.734375,293.1499938964844,293.1499938964844,283.1499938964844,25227.357421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565518021583557,1.0,0.0,0.0,3.3454909324646,3.345510244369507,7.468149760825327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.1201171875,0.0,1146.1640625,1895.4371337890625,0.0,2082.39697265625,0.8242254853248596,1.0,0.0,3.0,1.0,0.0
