time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131160,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.9990000128746032,0.6084423065185547,0.4792565107345581,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845947265625,0.8127503395080566,0.28385129570961,0.27010178565979,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.8011448979377747,0.2712827920913696,0.1911272853612899,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.7409314513206482,0.2139708399772644,0.2046357691287994,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.7388102412223816,0.2117287665605545,0.961822271347046,286.084716796875,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.39697265625,286.0856628417969,1.0,0.4825967848300934,1.0,1.0,0.0,1.0,-2.529381275177002,2.529376268386841,5.152285211806884e-06,1.9579335451126096,1.0,1.0,0.0,110.62681579589844,118.0,27081.7421875,0.0,1400.8931884765625,1.0,283.1499938964844,285.0660400390625,291.0178527832031,292.77496337890625,293.1499938964844,293.1499938964844,283.1499938964844,25725.98828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599598169326782,1.0,0.0,0.0,3.378391742706299,3.3784115314483643,7.61576188779145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.57421875,0.0,1180.3133544921875,1895.4371337890625,0.0,2112.22021484375,0.8350833058357239,1.0,0.0,3.0,1.0,0.0
12131220,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09735107421875,0.9990000128746032,0.612060546875,0.4821735322475433,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.8144118189811707,0.2874116599559784,0.2734761834144592,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.800930380821228,0.2727091908454895,0.1921404004096985,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.7414715886116028,0.2157678306102752,0.2063614279031753,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.7382937073707581,0.2125167399644851,0.9655027389526368,286.0971984863281,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.3972473144531,286.0982971191406,1.0,0.48555788397789,1.0,1.0,0.0,1.0,-2.544651508331299,2.5446462631225586,5.214649718254805e-06,1.969742774963379,1.0,1.0,0.0,111.97332000732422,121.0,27591.205078125,0.0,1426.485595703125,1.0,283.1499938964844,285.0572814941406,291.0691223144531,292.857421875,293.1499938964844,293.1499938964844,283.1499938964844,26942.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669431567192078,1.0,0.0,0.0,3.457343339920044,3.4573638439178467,7.975874041221687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.5087890625,0.0,1265.0125732421875,1895.4371337890625,0.0,2173.741943359375,0.8544389605522156,1.0,0.0,3.0,1.0,0.0
12131280,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09735107421875,0.9990000128746032,0.612060546875,0.4821735322475433,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.8144118189811707,0.2874116599559784,0.2734761834144592,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.800930380821228,0.2727091908454895,0.1921404004096985,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.7414715886116028,0.2157678306102752,0.2063614279031753,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.7382937073707581,0.2125167399644851,0.9655027389526368,286.0971984863281,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.3972473144531,286.0982971191406,1.0,0.48555788397789,1.0,1.0,0.0,1.0,-2.544651508331299,2.5446462631225586,5.214649718254805e-06,1.969742774963379,1.0,1.0,0.0,111.97332000732422,121.0,27591.205078125,0.0,1426.485595703125,1.0,283.1499938964844,285.0572814941406,291.0691223144531,292.857421875,293.1499938964844,293.1499938964844,283.1499938964844,26942.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669431567192078,1.0,0.0,0.0,3.457343339920044,3.4573638439178467,7.975874041221687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.5087890625,0.0,1265.0125732421875,1895.4371337890625,0.0,2173.741943359375,0.8544389605522156,1.0,0.0,3.0,1.0,0.0
12131340,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.9990000128746032,0.6151450276374817,0.4865258336067199,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.8153180480003357,0.2910122573375702,0.2769066393375397,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.7999380826950073,0.2741470038890838,0.1931748688220977,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.7413415908813477,0.2175674438476562,0.2081075012683868,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.7371149063110352,0.2132907658815384,0.9692171812057496,286.1119384765625,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.3951110839844,286.1130676269531,1.0,0.4890828728675842,1.0,1.0,0.0,1.0,-2.561805248260498,2.561800003051758,5.285170573188225e-06,1.9830139875411987,1.0,1.0,0.0,113.80587005615234,124.0,28104.35546875,0.0,1456.95947265625,1.0,283.1499938964844,285.0513000488281,291.115966796875,292.9364013671875,293.1499938964844,293.1499938964844,283.1499938964844,28126.421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742202281951904,1.0,0.0,0.0,3.5324923992156982,3.5325138568878174,8.326371130351617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.82177734375,0.0,1349.30810546875,1895.4371337890625,0.0,2238.4052734375,0.8728750348091125,1.0,0.0,3.0,1.0,0.0
12131400,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.9990000128746032,0.6151450276374817,0.4865258336067199,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.8153180480003357,0.2910122573375702,0.2769066393375397,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.7999380826950073,0.2741470038890838,0.1931748688220977,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.7413415908813477,0.2175674438476562,0.2081075012683868,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.7371149063110352,0.2132907658815384,0.9692171812057496,286.1119384765625,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.3951110839844,286.1130676269531,1.0,0.4890828728675842,1.0,1.0,0.0,1.0,-2.561805248260498,2.561800003051758,5.285170573188225e-06,1.9830139875411987,1.0,1.0,0.0,113.80587005615234,124.0,28104.35546875,0.0,1456.95947265625,1.0,283.1499938964844,285.0513000488281,291.115966796875,292.9364013671875,293.1499938964844,293.1499938964844,283.1499938964844,28126.421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742202281951904,1.0,0.0,0.0,3.5324923992156982,3.5325138568878174,8.326371130351617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.82177734375,0.0,1349.30810546875,1895.4371337890625,0.0,2238.4052734375,0.8728750348091125,1.0,0.0,3.0,1.0,0.0
12131460,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.9990000128746032,0.6177407503128052,0.4919053912162781,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.8157000541687012,0.2946438789367676,0.280380368232727,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.7984060049057007,0.2755886018276214,0.1942221671342849,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.740740180015564,0.2193628251552581,0.2098632752895355,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.735468864440918,0.2140392959117889,0.9728862047195436,286.12774658203125,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3910827636719,286.12890625,1.0,0.4929986894130707,1.0,1.0,0.0,1.0,-2.580218553543091,2.5802133083343506,5.361405783332884e-06,1.9972620010375977,1.0,1.0,0.0,115.9962921142578,127.0,28615.23046875,0.0,1491.061767578125,1.0,283.1499938964844,285.0470275878906,291.1565856933594,293.009521484375,293.1499938964844,293.1499938964844,283.1499938964844,29287.681640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817566990852356,1.0,0.0,0.0,3.604678153991699,3.604700326919556,8.670143074596126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.69287109375,0.0,1433.7286376953125,1895.4371337890625,0.0,2305.927001953125,0.8905930519104004,1.0,0.0,3.0,1.0,0.0
12131520,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.9990000128746032,0.6177407503128052,0.4919053912162781,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.8157000541687012,0.2946438789367676,0.280380368232727,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.7984060049057007,0.2755886018276214,0.1942221671342849,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.740740180015564,0.2193628251552581,0.2098632752895355,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.735468864440918,0.2140392959117889,0.9728862047195436,286.12774658203125,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3910827636719,286.12890625,1.0,0.4929986894130707,1.0,1.0,0.0,1.0,-2.580218553543091,2.5802133083343506,5.361405783332884e-06,1.9972620010375977,1.0,1.0,0.0,115.9962921142578,127.0,28615.23046875,0.0,1491.061767578125,1.0,283.1499938964844,285.0470275878906,291.1565856933594,293.009521484375,293.1499938964844,293.1499938964844,283.1499938964844,29287.681640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817566990852356,1.0,0.0,0.0,3.604678153991699,3.604700326919556,8.670143074596126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.69287109375,0.0,1433.7286376953125,1895.4371337890625,0.0,2305.927001953125,0.8905930519104004,1.0,0.0,3.0,1.0,0.0
12131580,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.9990000128746032,0.619891881942749,0.4980081617832184,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436462402344,0.8157251477241516,0.2982984185218811,0.2838862538337707,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.796512246131897,0.2770281732082367,0.1952756345272064,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.7398169636726379,0.2211481630802154,0.2116198390722274,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.7335032820701599,0.2147556990385055,0.9764606356620787,286.143798828125,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3856811523437,286.1449584960937,1.0,0.4971780180931091,1.0,1.0,0.0,1.0,-2.5994350910186768,2.5994296073913574,5.441554094431922e-06,2.0121331214904785,1.0,1.0,0.0,118.44970703125,130.0,29118.826171875,0.0,1527.8621826171875,1.0,283.1499938964844,285.043701171875,291.1900939941406,293.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,30433.109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894359827041626,1.0,0.0,0.0,3.6744906902313232,3.674513816833496,9.009227710521373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.58251953125,0.0,1518.6546630859375,1895.4371337890625,0.0,2375.25927734375,0.907734751701355,1.0,0.0,3.0,1.0,0.0
12131640,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.9990000128746032,0.619891881942749,0.4980081617832184,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436462402344,0.8157251477241516,0.2982984185218811,0.2838862538337707,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.796512246131897,0.2770281732082367,0.1952756345272064,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.7398169636726379,0.2211481630802154,0.2116198390722274,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.7335032820701599,0.2147556990385055,0.9764606356620787,286.143798828125,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3856811523437,286.1449584960937,1.0,0.4971780180931091,1.0,1.0,0.0,1.0,-2.5994350910186768,2.5994296073913574,5.441554094431922e-06,2.0121331214904785,1.0,1.0,0.0,118.44970703125,130.0,29118.826171875,0.0,1527.8621826171875,1.0,283.1499938964844,285.043701171875,291.1900939941406,293.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,30433.109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894359827041626,1.0,0.0,0.0,3.6744906902313232,3.674513816833496,9.009227710521373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.58251953125,0.0,1518.6546630859375,1895.4371337890625,0.0,2375.25927734375,0.907734751701355,1.0,0.0,3.0,1.0,0.0
12131700,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496887207031,0.9990000128746032,0.6208105683326721,0.5012565851211548,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.8156443238258362,0.3001318573951721,0.2856491208076477,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.7954736948013306,0.2777454853057861,0.1958036869764328,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.7392715215682983,0.2220354676246643,0.2124967724084854,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.7324368953704834,0.2151004374027252,0.978204905986786,286.14959716796875,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.38262939453125,286.1505126953125,1.0,0.4993366599082947,1.0,1.0,0.0,1.0,-2.6092405319213867,2.6092350482940674,5.482681444846094e-06,2.019721746444702,1.0,1.0,0.0,119.75199127197266,130.0,29375.869140625,0.0,1547.0538330078125,1.0,283.1499938964844,285.03912353515625,291.2042541503906,293.1060485839844,293.1499938964844,293.1499938964844,283.1499938964844,31132.951171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933160662651062,1.0,0.0,0.0,3.71649980545044,3.7165236473083496,9.21640491924336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.01708984375,0.0,1571.339599609375,1895.4371337890625,0.0,2410.4794921875,0.91524475812912,1.0,0.0,3.0,1.0,0.0
12131760,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.9990000128746032,0.621627688407898,0.5046141147613525,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8155114054679871,0.3019692003726959,0.2874152958393097,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1594543457031,0.7943845391273499,0.2784610390663147,0.1963300257921219,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593017578125,0.7386792898178101,0.2229187488555908,0.213370069861412,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592712402344,0.7313233017921448,0.2154357433319091,0.9799075126647948,286.1596374511719,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3793640136719,286.1607360839844,1.0,0.5015290379524231,1.0,1.0,0.0,1.0,-2.6191246509552,2.619119167327881,5.524296284420416e-06,2.027371644973755,1.0,1.0,0.0,121.09719848632812,118.0,29610.654296875,0.0,1566.6761474609375,1.0,283.1499938964844,285.0409240722656,291.2159729003906,293.13287353515625,293.1499938964844,293.1499938964844,283.1499938964844,31562.884765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797146201133728,1.0,0.0,0.0,3.7420735359191895,3.742097616195679,9.343679607809464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.08447265625,0.0,1604.0010986328125,1895.4371337890625,0.0,2445.3623046875,0.9243355393409728,1.0,0.0,3.0,1.0,0.0
12131820,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.9990000128746032,0.6242846846580505,0.4992546141147613,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.8212777972221375,0.3056090176105499,0.2907908856868744,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.7985899448394775,0.279841810464859,0.1972563117742538,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.7428495287895203,0.2246328294277191,0.2149406224489212,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.7343193292617798,0.2160509526729583,0.9824366569519044,286.1651306152344,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3773193359375,286.16534423828125,1.0,0.500547468662262,1.0,1.0,0.0,1.0,-2.6228015422821045,2.622796058654785,5.540361598832533e-06,2.030483722686768,1.0,1.0,0.0,119.64269256591795,121.0,29941.77734375,0.0,1565.257568359375,1.0,283.1499938964844,285.0296325683594,291.2323303222656,293.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.564453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045738935470581,1.0,0.0,0.0,3.808277130126953,3.808302164077759,9.677214620751329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.9296875,0.0,1690.6488037109375,1895.4371337890625,0.0,2513.31640625,0.9405983090400696,1.0,0.0,3.0,1.0,0.0
12131880,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.9990000128746032,0.6242846846580505,0.4992546141147613,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.8212777972221375,0.3056090176105499,0.2907908856868744,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.7985899448394775,0.279841810464859,0.1972563117742538,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.7428495287895203,0.2246328294277191,0.2149406224489212,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.7343193292617798,0.2160509526729583,0.9824366569519044,286.1651306152344,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3773193359375,286.16534423828125,1.0,0.500547468662262,1.0,1.0,0.0,1.0,-2.6228015422821045,2.622796058654785,5.540361598832533e-06,2.030483722686768,1.0,1.0,0.0,119.64269256591795,121.0,29941.77734375,0.0,1565.257568359375,1.0,283.1499938964844,285.0296325683594,291.2323303222656,293.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.564453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045738935470581,1.0,0.0,0.0,3.808277130126953,3.808302164077759,9.677214620751329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.9296875,0.0,1690.6488037109375,1895.4371337890625,0.0,2513.31640625,0.9405983090400696,1.0,0.0,3.0,1.0,0.0
12131940,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9990000128746032,0.626451313495636,0.4974593222141266,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.8237490653991699,0.3075029850006103,0.2925499677658081,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16363525390625,0.8002418875694275,0.2805519998073578,0.197734847664833,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636047363281,0.744577169418335,0.2255186140537262,0.2157538086175918,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636047363281,0.7354457974433899,0.216378703713417,0.983770787715912,286.1636962890625,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3797912597656,286.1640930175781,1.0,0.5008888244628906,1.0,1.0,0.0,1.0,-2.6259028911590576,2.6258974075317383,5.553202754526865e-06,2.0327534675598145,1.0,1.0,0.0,119.21473693847656,121.0,30117.30859375,0.0,1567.6483154296875,1.0,283.1499938964844,285.0201721191406,291.2360534667969,293.1909484863281,293.1499938964844,293.1499938964844,283.1499938964844,33405.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079949021339417,1.0,0.0,0.0,3.849766731262207,3.84979248046875,9.889222383208107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.81396484375,0.0,1746.5101318359375,1895.4371337890625,0.0,2544.740478515625,0.947972059249878,1.0,0.0,3.0,1.0,0.0
12132000,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1681213378906,0.9990000128746032,0.6284070611000061,0.4969290196895599,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679992675781,0.8254578113555908,0.3092568814754486,0.2941915988922119,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16796875,0.8011596202850342,0.281207412481308,0.1981856673955917,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.7456610202789307,0.2263360321521759,0.216518223285675,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.735998809337616,0.2166897058486938,0.9851121306419371,286.1680603027344,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3818664550781,286.16864013671875,1.0,0.5014921426773071,1.0,1.0,0.0,1.0,-2.6303086280822754,2.630303144454956,5.571805559156928e-06,2.036140918731689,1.0,1.0,0.0,119.21160125732422,124.0,30274.841796875,0.0,1573.756103515625,1.0,283.1499938964844,285.0183410644531,291.2375183105469,293.2021484375,293.1499938964844,293.1499938964844,283.04998779296875,33811.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109146356582642,1.0,0.0,0.0,3.873082160949707,3.87310791015625,1.0009368907049063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.70654296875,0.0,1778.4349365234375,1895.4371337890625,0.0,2571.61865234375,0.9555193781852722,1.0,0.0,3.0,1.0,0.0
12132060,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.9990000128746032,0.6311882138252258,0.5002118349075317,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.8266434669494629,0.312639832496643,0.2975062727928161,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902099609375,0.800517201423645,0.2822705805301666,0.1990285366773605,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.7457420229911804,0.2278084903955459,0.2180233597755432,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.7350671887397766,0.2171158492565155,0.987568199634552,286.09002685546875,284.95001220703125,297.6420593261719,288.2116394042969,297.5543518066406,297.3791809082031,286.0890808105469,1.0,0.5034056305885315,0.7531366944313049,0.7531366944313049,0.4000000059604645,1.0,-2.64399790763855,1.7518391609191897,0.8921587467193604,1.1578435897827148,1.0,1.0,0.0,120.17652130126952,127.0,30693.24609375,0.0,1593.549072265625,1.0,283.05194091796875,284.9217224121094,291.25506591796875,293.26202392578125,293.1499938964844,293.1499938964844,282.75,34750.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211736083030701,1.0,0.0,0.0,3.926506519317627,3.9265329837799072,1.0287407121722936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.21142578125,0.0,1853.0489501953125,1895.4371337890625,0.0,2666.44580078125,0.9665609002113342,1.0,0.0,3.0,1.0,0.0
12132120,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.9990000128746032,0.6311882138252258,0.5002118349075317,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.8266434669494629,0.312639832496643,0.2975062727928161,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902099609375,0.800517201423645,0.2822705805301666,0.1990285366773605,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.7457420229911804,0.2278084903955459,0.2180233597755432,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.7350671887397766,0.2171158492565155,0.987568199634552,286.09002685546875,284.95001220703125,297.6420593261719,288.2116394042969,297.5543518066406,297.3791809082031,286.0890808105469,1.0,0.5034056305885315,0.7531366944313049,0.7531366944313049,0.4000000059604645,1.0,-2.64399790763855,1.7518391609191897,0.8921587467193604,1.1578435897827148,1.0,1.0,0.0,120.17652130126952,127.0,30693.24609375,0.0,1593.549072265625,1.0,283.05194091796875,284.9217224121094,291.25506591796875,293.26202392578125,293.1499938964844,293.1499938964844,282.75,34750.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211736083030701,1.0,0.0,0.0,3.926506519317627,3.9265329837799072,1.0287407121722936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.21142578125,0.0,1853.0489501953125,1895.4371337890625,0.0,2666.44580078125,0.9665609002113342,1.0,0.0,3.0,1.0,0.0
12132180,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.9990000128746032,0.6310077905654907,0.505351722240448,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.8263517618179321,0.3152221441268921,0.3002220094203949,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84893798828125,0.798217236995697,0.2824797630310058,0.1993937939405441,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.744438886642456,0.2286380529403686,0.2190478891134262,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7327775955200195,0.2168758511543274,0.987684965133667,285.8485107421875,284.95001220703125,297.73162841796875,288.21734619140625,297.5031433105469,297.3600769042969,285.8464050292969,1.0,0.5059199929237366,0.5062733888626099,0.5062733888626099,0.800000011920929,1.0,-2.655241012573242,1.0181912183761597,1.637049913406372,0.4228497147560119,1.0,1.0,0.0,121.90657043457033,130.0,31356.90625,0.0,1616.29150390625,1.0,282.7561950683594,284.65435791015625,291.2829895019531,293.362060546875,293.1499938964844,293.1499938964844,282.45001220703125,35253.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386370539665222,1.0,0.0,0.0,3.9548306465148926,3.954857587814331,1.0436359616505797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.4267578125,0.0,1893.4404296875,1895.4371337890625,0.0,2828.98388671875,0.9732993841171264,1.0,0.0,3.0,1.0,0.0
12132240,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.9990000128746032,0.6310077905654907,0.505351722240448,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.8263517618179321,0.3152221441268921,0.3002220094203949,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84893798828125,0.798217236995697,0.2824797630310058,0.1993937939405441,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.744438886642456,0.2286380529403686,0.2190478891134262,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7327775955200195,0.2168758511543274,0.987684965133667,285.8485107421875,284.95001220703125,297.73162841796875,288.21734619140625,297.5031433105469,297.3600769042969,285.8464050292969,1.0,0.5059199929237366,0.5062733888626099,0.5062733888626099,0.800000011920929,1.0,-2.655241012573242,1.0181912183761597,1.637049913406372,0.4228497147560119,1.0,1.0,0.0,121.90657043457033,130.0,31356.90625,0.0,1616.29150390625,1.0,282.7561950683594,284.65435791015625,291.2829895019531,293.362060546875,293.1499938964844,293.1499938964844,282.45001220703125,35253.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386370539665222,1.0,0.0,0.0,3.9548306465148926,3.954857587814331,1.0436359616505797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.4267578125,0.0,1893.4404296875,1895.4371337890625,0.0,2828.98388671875,0.9732993841171264,1.0,0.0,3.0,1.0,0.0
12132300,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.9990000128746032,0.6299794316291809,0.5084969401359558,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.8256978988647461,0.3162330090999603,0.3013218343257904,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.7964971661567688,0.2822962999343872,0.1993773877620697,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667785644531,0.7433017492294312,0.2288159132003784,0.2193439602851867,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.731139063835144,0.2165039926767349,0.9866403937339784,285.6622314453125,284.95001220703125,297.77545166015625,288.2201538085937,297.46539306640625,297.3439025878906,285.65020751953125,1.0,0.5073297619819641,0.3828417658805847,0.3828417658805847,1.0,1.0,-2.659421682357788,0.740772545337677,1.918649196624756,0.1447806358337402,1.0,1.0,0.0,122.95624542236328,130.0,31942.08203125,0.0,1628.0013427734375,1.0,282.4938659667969,284.4384460449219,291.3106384277344,293.4853515625,293.1499938964844,293.1499938964844,282.45001220703125,35424.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490012288093567,1.0,0.0,0.0,3.9643588066101074,3.964385747909546,1.048670810632757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.82861328125,0.0,1907.15869140625,1895.4371337890625,0.0,2925.917236328125,0.9755659103393556,1.0,0.0,3.0,1.0,0.0
12132360,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015319824219,0.9990000128746032,0.6283261179924011,0.5126729011535645,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019592285156,0.8243498802185059,0.3170763254165649,0.3022040724754333,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020812988281,0.7940168380737305,0.2819448113441467,0.1991965919733047,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7415235638618469,0.2288486808538437,0.2194637060165405,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.7288650274276733,0.2159786373376846,0.9847368597984314,285.6017761230469,284.95001220703125,297.8186340332031,288.2229309082031,297.465576171875,297.3246459960937,285.6003112792969,1.0,0.508723258972168,0.402330070734024,0.402330070734024,1.0,1.0,-2.663142681121826,0.7658748626708984,1.8972679376602173,0.1689933091402053,1.0,1.0,0.0,124.35198211669922,118.0,32004.326171875,0.0,1639.5037841796875,1.0,282.4560241699219,284.38446044921875,291.2738647460937,293.3983154296875,293.1499938964844,293.1499938964844,282.1499938964844,35555.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852399468421936,1.0,0.0,0.0,3.9717109203338623,3.97173810005188,1.0525641300773714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.9453125,0.0,1917.7894287109373,1895.4371337890625,0.0,2957.74951171875,0.9773147702217102,1.0,0.0,3.0,1.0,0.0
12132420,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.359619140625,0.9990000128746032,0.6249755620956421,0.5095305442810059,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601989746094,0.8270973563194275,0.3184813857078552,0.3035847544670105,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.794827401638031,0.2809830904006958,0.1985649466514587,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7428116202354431,0.2286533862352371,0.2193290144205093,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.7289445996284485,0.2146501988172531,0.9790475964546204,285.35992431640625,284.95001220703125,297.9031677246094,288.2284545898437,297.4853515625,297.29022216796875,285.3577575683594,1.0,0.5060771703720093,0.4413066506385803,0.4413066506385803,1.0,1.0,-2.653292417526245,0.8498693108558655,1.8034230470657349,0.2553959190845489,1.0,1.0,0.0,123.08148956298828,106.0,32601.388671875,0.0,1619.34033203125,1.0,282.15606689453125,284.1161193847656,291.2635498046875,293.4261169433594,293.1499938964844,293.1499938964844,281.8500061035156,35735.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626570701599121,1.0,0.0,0.0,3.981754779815674,3.9817819595336914,1.0578943374639491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.85546875,0.0,1932.37548828125,1895.4371337890625,0.0,3053.927001953125,0.9797037839889526,1.0,0.0,3.0,1.0,0.0
12132480,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.359619140625,0.9990000128746032,0.6249755620956421,0.5095305442810059,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601989746094,0.8270973563194275,0.3184813857078552,0.3035847544670105,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.794827401638031,0.2809830904006958,0.1985649466514587,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7428116202354431,0.2286533862352371,0.2193290144205093,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.7289445996284485,0.2146501988172531,0.9790475964546204,285.35992431640625,284.95001220703125,297.9031677246094,288.2284545898437,297.4853515625,297.29022216796875,285.3577575683594,1.0,0.5060771703720093,0.4413066506385803,0.4413066506385803,1.0,1.0,-2.653292417526245,0.8498693108558655,1.8034230470657349,0.2553959190845489,1.0,1.0,0.0,123.08148956298828,106.0,32601.388671875,0.0,1619.34033203125,1.0,282.15606689453125,284.1161193847656,291.2635498046875,293.4261169433594,293.1499938964844,293.1499938964844,281.8500061035156,35735.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626570701599121,1.0,0.0,0.0,3.981754779815674,3.9817819595336914,1.0578943374639491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.85546875,0.0,1932.37548828125,1895.4371337890625,0.0,3053.927001953125,0.9797037839889526,1.0,0.0,3.0,1.0,0.0
12132540,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.9990000128746032,0.623566746711731,0.4975822865962982,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8340550065040588,0.3196035027503967,0.3045604825019836,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8000665903091431,0.2797740697860718,0.1976573765277862,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7478578090667725,0.2282096892595291,0.2188214212656021,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.7325594425201416,0.2130738496780395,0.971561074256897,285.1185913085937,284.95001220703125,297.9851989746094,288.2338562011719,297.5177307128906,297.2686767578125,285.11602783203125,1.0,0.4997842013835907,0.480283260345459,0.480283260345459,1.0,1.0,-2.6294217109680176,0.9184399843215942,1.7109817266464231,0.3293589055538177,1.0,1.0,0.0,118.70421600341795,109.0,33137.01171875,0.0,1565.8798828125,1.0,281.8558959960937,283.8454284667969,291.2581787109375,293.4532165527344,293.1499938964844,293.1499938964844,281.54998779296875,35842.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706878423690796,1.0,0.0,0.0,3.987725257873535,3.987752676010132,1.061069269781001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.85107421875,0.0,1941.0811767578125,1895.4371337890625,0.0,3129.2626953125,0.9811238050460817,1.0,0.0,3.0,1.0,0.0
12132600,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.9990000128746032,0.623566746711731,0.4975822865962982,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8340550065040588,0.3196035027503967,0.3045604825019836,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8000665903091431,0.2797740697860718,0.1976573765277862,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7478578090667725,0.2282096892595291,0.2188214212656021,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.7325594425201416,0.2130738496780395,0.971561074256897,285.1185913085937,284.95001220703125,297.9851989746094,288.2338562011719,297.5177307128906,297.2686767578125,285.11602783203125,1.0,0.4997842013835907,0.480283260345459,0.480283260345459,1.0,1.0,-2.6294217109680176,0.9184399843215942,1.7109817266464231,0.3293589055538177,1.0,1.0,0.0,118.70421600341795,109.0,33137.01171875,0.0,1565.8798828125,1.0,281.8558959960937,283.8454284667969,291.2581787109375,293.4532165527344,293.1499938964844,293.1499938964844,281.54998779296875,35842.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706878423690796,1.0,0.0,0.0,3.987725257873535,3.987752676010132,1.061069269781001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.85107421875,0.0,1941.0811767578125,1895.4371337890625,0.0,3129.2626953125,0.9811238050460817,1.0,0.0,3.0,1.0,0.0
12132660,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.6233269572257996,0.491617351770401,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8379860520362854,0.3206181228160858,0.3054668307304382,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8020783066749573,0.278493732213974,0.1967241913080215,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.75013667345047,0.2276799827814102,0.2182676345109939,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7334979176521301,0.2114250659942627,0.9639067649841307,284.8983459472656,284.95001220703125,298.0647277832031,288.2391967773437,297.53485107421875,297.2540283203125,284.8965148925781,1.0,0.4963046908378601,0.4767136573791504,0.4767136573791504,1.0,1.0,-2.612344026565552,0.907409369945526,1.7049345970153809,0.3219711780548095,0.9987658262252808,0.9987658262252808,0.0,116.35882568359376,112.0,33851.2578125,0.0,1531.951416015625,1.0,281.55596923828125,283.5861511230469,291.26080322265625,293.494384765625,293.1499938964844,293.1499938964844,281.25,35940.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780885338783264,1.0,0.0,0.0,3.9904165267944336,3.9904439449310303,1.0625019513099687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.6767578125,0.0,1945.420654296875,1895.4371337890625,0.0,3198.66455078125,0.981788158416748,1.0,0.0,3.0,1.0,0.0
12132720,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.6233269572257996,0.491617351770401,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8379860520362854,0.3206181228160858,0.3054668307304382,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8020783066749573,0.278493732213974,0.1967241913080215,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.75013667345047,0.2276799827814102,0.2182676345109939,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7334979176521301,0.2114250659942627,0.9639067649841307,284.8983459472656,284.95001220703125,298.0647277832031,288.2391967773437,297.53485107421875,297.2540283203125,284.8965148925781,1.0,0.4963046908378601,0.4767136573791504,0.4767136573791504,1.0,1.0,-2.612344026565552,0.907409369945526,1.7049345970153809,0.3219711780548095,0.9987658262252808,0.9987658262252808,0.0,116.35882568359376,112.0,33851.2578125,0.0,1531.951416015625,1.0,281.55596923828125,283.5861511230469,291.26080322265625,293.494384765625,293.1499938964844,293.1499938964844,281.25,35940.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780885338783264,1.0,0.0,0.0,3.9904165267944336,3.9904439449310303,1.0625019513099687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.6767578125,0.0,1945.420654296875,1895.4371337890625,0.0,3198.66455078125,0.981788158416748,1.0,0.0,3.0,1.0,0.0
12132780,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.9990000128746032,0.6218310594558716,0.4907164573669433,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68560791015625,0.8392267227172852,0.3215357661247253,0.3063462674617767,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.8012779951095581,0.2771449089050293,0.1957923918962478,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.749961793422699,0.2270788848400116,0.2177091538906097,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.7321194410324097,0.209717109799385,0.9562897086143494,284.6854553222656,284.95001220703125,298.1418151855469,288.2444763183594,297.5468139648437,297.2352905273437,284.6839599609375,1.0,0.4945495724678039,0.4731440842151642,0.4731440842151642,1.0,1.0,-2.6013705730438232,0.8962722420692444,1.7050983905792236,0.313222736120224,0.993462860584259,0.993462860584259,0.0,115.7167510986328,115.0,34617.93359375,0.0,1514.210205078125,1.0,281.2557067871094,283.3332824707031,291.269287109375,293.5479431152344,293.1499938964844,293.1499938964844,280.95001220703125,36113.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862038850784302,1.0,0.0,0.0,3.9868242740631104,3.986851930618286,1.0605898523863289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.3671875,0.0,1942.109375,1895.4371337890625,0.0,3274.689453125,0.9810718894004822,1.0,0.0,3.0,1.0,0.0
12132840,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.9990000128746032,0.6218310594558716,0.4907164573669433,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68560791015625,0.8392267227172852,0.3215357661247253,0.3063462674617767,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.8012779951095581,0.2771449089050293,0.1957923918962478,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.749961793422699,0.2270788848400116,0.2177091538906097,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.7321194410324097,0.209717109799385,0.9562897086143494,284.6854553222656,284.95001220703125,298.1418151855469,288.2444763183594,297.5468139648437,297.2352905273437,284.6839599609375,1.0,0.4945495724678039,0.4731440842151642,0.4731440842151642,1.0,1.0,-2.6013705730438232,0.8962722420692444,1.7050983905792236,0.313222736120224,0.993462860584259,0.993462860584259,0.0,115.7167510986328,115.0,34617.93359375,0.0,1514.210205078125,1.0,281.2557067871094,283.3332824707031,291.269287109375,293.5479431152344,293.1499938964844,293.1499938964844,280.95001220703125,36113.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862038850784302,1.0,0.0,0.0,3.9868242740631104,3.986851930618286,1.0605898523863289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.3671875,0.0,1942.109375,1895.4371337890625,0.0,3274.689453125,0.9810718894004822,1.0,0.0,3.0,1.0,0.0
12132900,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5313415527344,0.9990000128746032,0.6204819679260254,0.491514503955841,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53387451171875,0.8391868472099304,0.3219707310199737,0.3067981004714966,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.534912109375,0.8002005219459534,0.2764568924903869,0.1953423768281936,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365905761719,0.74927818775177,0.2267627865076065,0.2174425274133682,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53741455078125,0.7308694124221802,0.2088505178689956,0.9525480270385742,284.5328369140625,284.95001220703125,298.1794128417969,288.2471008300781,297.55133056640625,297.2245178222656,284.52264404296875,1.0,0.4941610097885132,0.4713592827320099,0.4713592827320099,1.0,1.0,-2.5975136756896973,0.8913426399230957,1.7061711549758911,0.3091234266757965,0.9892050623893738,0.9892050623893738,0.0,115.81541442871094,115.0,35477.28515625,0.0,1509.446044921875,1.0,280.9930419921875,283.1386413574219,291.3028564453125,293.6816101074219,293.1499938964844,293.1499938964844,280.95001220703125,36215.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933394551277161,1.0,0.0,0.0,3.98256254196167,3.9825899600982666,1.0583236189631862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.5380859375,0.0,1937.350830078125,1895.4371337890625,0.0,3341.42333984375,0.9801446795463562,1.0,0.0,3.0,1.0,0.0
12132960,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842834472656,0.9990000128746032,0.6186020374298096,0.4931534230709076,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4845886230469,0.8386315703392029,0.3223611414432525,0.3071736395359039,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847106933594,0.7985814213752747,0.2757287621498108,0.1948396265506744,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.48492431640625,0.7481334805488586,0.2264135479927063,0.2171248942613601,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.7291857004165649,0.2079578340053558,0.948596715927124,284.4844665527344,284.95001220703125,298.2164001464844,288.2497253417969,297.5560302734375,297.21246337890625,284.4832763671875,1.0,0.4940162003040313,0.4715319275856018,0.4715319275856018,1.0,1.0,-2.5941994190216064,0.8900989294052124,1.704100489616394,0.3085872232913971,0.9855669140815736,0.9855669140815736,0.0,116.17937469482422,118.0,35542.0,0.0,1506.5833740234375,1.0,280.9556884765625,283.0939025878906,291.2804260253906,293.61248779296875,293.1499938964844,293.1499938964844,280.6499938964844,36302.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954164385795593,1.0,0.0,0.0,3.9762818813323975,3.976309299468994,1.0549881608312717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.0693359375,0.0,1929.8402099609373,1895.4371337890625,0.0,3360.822509765625,0.9787992238998412,1.0,0.0,3.0,1.0,0.0
