time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133020,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2907409667969,0.9990000128746032,0.6133973598480225,0.4978842139244079,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909851074219,0.8367849588394165,0.3231057822704315,0.3079486191272735,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.79460209608078,0.2742587327957153,0.1938661783933639,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.291259765625,0.7452048063278198,0.225695863366127,0.2165149897336959,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2913513183594,0.7252136468887329,0.2061729431152343,0.9409040212631226,284.2908630371094,284.95001220703125,298.2885131835937,288.2549133300781,297.5662841796875,297.190185546875,284.2899780273437,1.0,0.4943336546421051,0.471877247095108,0.471877247095108,1.0,1.0,-2.589667320251465,0.8889318704605103,1.7007354497909546,0.308360606431961,0.9751468300819396,0.9751468300819396,0.0,117.41184997558594,106.0,36519.98828125,0.0,1505.9188232421875,1.0,280.65582275390625,282.862548828125,291.2912292480469,293.6828918457031,293.1499938964844,293.1499938964844,280.3500061035156,36509.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057939052581788,1.0,0.0,0.0,3.958155632019043,3.958182811737061,1.0453916274855146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.1767578125,0.0,1907.929931640625,1895.4371337890625,0.0,3457.529052734375,0.9748260378837584,1.0,0.0,3.0,1.0,0.0
12133080,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2907409667969,0.9990000128746032,0.6133973598480225,0.4978842139244079,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909851074219,0.8367849588394165,0.3231057822704315,0.3079486191272735,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.79460209608078,0.2742587327957153,0.1938661783933639,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.291259765625,0.7452048063278198,0.225695863366127,0.2165149897336959,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2913513183594,0.7252136468887329,0.2061729431152343,0.9409040212631226,284.2908630371094,284.95001220703125,298.2885131835937,288.2549133300781,297.5662841796875,297.190185546875,284.2899780273437,1.0,0.4943336546421051,0.471877247095108,0.471877247095108,1.0,1.0,-2.589667320251465,0.8889318704605103,1.7007354497909546,0.308360606431961,0.9751468300819396,0.9751468300819396,0.0,117.41184997558594,106.0,36519.98828125,0.0,1505.9188232421875,1.0,280.65582275390625,282.862548828125,291.2912292480469,293.6828918457031,293.1499938964844,293.1499938964844,280.3500061035156,36509.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057939052581788,1.0,0.0,0.0,3.958155632019043,3.958182811737061,1.0453916274855146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.1767578125,0.0,1907.929931640625,1895.4371337890625,0.0,3457.529052734375,0.9748260378837584,1.0,0.0,3.0,1.0,0.0
12133140,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1231689453125,0.9990000128746032,0.609894871711731,0.4955034554004669,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249694824219,0.8383755683898926,0.3234893381595611,0.3083376288414001,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1257629394531,0.7950223088264465,0.2733311653137207,0.1932365447282791,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.126953125,0.7458592057228088,0.2252207249403,0.2160783261060714,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.12762451171875,0.725104033946991,0.2050524950027465,0.935947835445404,284.124267578125,284.95001220703125,298.33062744140625,288.2580261230469,297.5741271972656,297.18023681640625,284.11700439453125,1.0,0.4920481145381927,0.4720844328403473,0.4720844328403473,1.0,1.0,-2.580053806304932,0.8854286670684814,1.6946251392364502,0.3071677982807159,0.9670054316520692,0.9670054316520692,0.0,116.3917236328125,106.0,37373.44140625,0.0,1488.5172119140625,1.0,280.3795166015625,282.6559143066406,291.3214111328125,293.805419921875,293.1499938964844,293.1499938964844,280.3500061035156,36664.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149259328842164,1.0,0.0,0.0,3.9432008266448975,3.943227767944336,1.0375071042290074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.12353515625,0.0,1889.85693359375,1895.4371337890625,0.0,3542.260498046875,0.9715216755867004,1.0,0.0,3.0,1.0,0.0
12133200,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.09136962890625,0.9990000128746032,0.6080156564712524,0.4919252693653106,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917663574219,0.8404256701469421,0.3237202167510986,0.3084962368011474,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0919494628906,0.7963104248046875,0.2726958692073822,0.1927480548620224,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.7471703290939331,0.2248861044645309,0.2157090455293655,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0923767089844,0.7258458733558655,0.2042819559574127,0.9322634935379028,284.09161376953125,284.95001220703125,298.35821533203125,288.26007080078125,297.580078125,297.1750793457031,284.0898742675781,1.0,0.4897779524326324,0.4722225666046142,0.4722225666046142,1.0,1.0,-2.5704915523529053,0.8818268775939941,1.688664793968201,0.3057311475276947,0.9620593190193176,0.9620593190193176,0.0,115.02236938476562,109.0,37323.2109375,0.0,1469.7764892578125,1.0,280.3559875488281,282.62725830078125,291.2975769042969,293.7444763183594,293.1499938964844,293.1499938964844,280.04998779296875,36748.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164682626724244,1.0,0.0,0.0,3.931361436843872,3.931388378143311,1.0312862741557185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.6318359375,0.0,1875.339111328125,1895.4371337890625,0.0,3556.530517578125,0.9689200520515442,1.0,0.0,3.0,1.0,0.0
12133260,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89178466796875,0.9990000128746032,0.6036698818206787,0.490009069442749,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920593261719,0.8418768048286438,0.3242280781269073,0.3089781105518341,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921813964844,0.7957618832588196,0.2710708379745483,0.1916121542453766,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.7471866607666016,0.2240205556154251,0.2148835957050323,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924865722656,0.7245967984199524,0.2023307979106903,0.9234827160835266,283.8919372558594,284.95001220703125,298.4254455566406,288.26519775390625,297.59539794921875,297.1638488769531,283.8908996582031,1.0,0.4874480068683624,0.4722932875156402,0.4722932875156402,1.0,1.0,-2.555848360061645,0.8760880827903748,1.679760217666626,0.3030352294445038,0.9462823867797852,0.9462823867797852,0.0,113.96194458007812,97.0,38102.984375,0.0,1445.847412109375,1.0,280.05584716796875,282.3958740234375,291.29840087890625,293.7928771972656,293.1499938964844,293.1499938964844,279.75,37031.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260641932487488,1.0,0.0,0.0,3.8942060470581055,3.894232749938965,1.011885046864336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.3486328125,0.0,1830.4417724609373,1895.4371337890625,0.0,3645.013916015625,0.9607184529304504,1.0,0.0,3.0,1.0,0.0
12133320,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89178466796875,0.9990000128746032,0.6036698818206787,0.490009069442749,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920593261719,0.8418768048286438,0.3242280781269073,0.3089781105518341,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921813964844,0.7957618832588196,0.2710708379745483,0.1916121542453766,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.7471866607666016,0.2240205556154251,0.2148835957050323,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924865722656,0.7245967984199524,0.2023307979106903,0.9234827160835266,283.8919372558594,284.95001220703125,298.4254455566406,288.26519775390625,297.59539794921875,297.1638488769531,283.8908996582031,1.0,0.4874480068683624,0.4722932875156402,0.4722932875156402,1.0,1.0,-2.555848360061645,0.8760880827903748,1.679760217666626,0.3030352294445038,0.9462823867797852,0.9462823867797852,0.0,113.96194458007812,97.0,38102.984375,0.0,1445.847412109375,1.0,280.05584716796875,282.3958740234375,291.29840087890625,293.7928771972656,293.1499938964844,293.1499938964844,279.75,37031.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260641932487488,1.0,0.0,0.0,3.8942060470581055,3.894232749938965,1.011885046864336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.3486328125,0.0,1830.4417724609373,1895.4371337890625,0.0,3645.013916015625,0.9607184529304504,1.0,0.0,3.0,1.0,0.0
12133380,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6899108886719,0.9990000128746032,0.5997132658958435,0.4795856177806854,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903381347656,0.8478971123695374,0.3246045112609863,0.3092507421970367,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905517578125,0.7998388409614563,0.2693560421466827,0.1903503239154815,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908569335937,0.7512255907058716,0.2230665832757949,0.2138904333114624,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6910400390625,0.7270863652229309,0.2002957612276077,0.9139142632484436,283.690185546875,284.95001220703125,298.490234375,288.270263671875,297.61065673828125,297.1544494628906,283.6882629394531,1.0,0.4809307754039764,0.4723639786243438,0.4723639786243438,1.0,1.0,-2.5294642448425293,0.8655550479888916,1.663909077644348,0.2985292971134186,0.9278369545936584,0.9278369545936584,0.0,110.09143829345705,100.0,38765.84765625,0.0,1394.8699951171875,1.0,279.7564697265625,282.1683959960937,291.29913330078125,293.8386535644531,293.1499938964844,293.1499938964844,279.45001220703125,37364.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347489476203918,1.0,0.0,0.0,3.844893217086792,3.844919204711914,9.864198773357202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.01220703125,0.0,1771.7557373046875,1895.4371337890625,0.0,3724.592041015625,0.9498288631439208,1.0,0.0,3.0,1.0,0.0
12133440,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6899108886719,0.9990000128746032,0.5997132658958435,0.4795856177806854,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903381347656,0.8478971123695374,0.3246045112609863,0.3092507421970367,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905517578125,0.7998388409614563,0.2693560421466827,0.1903503239154815,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908569335937,0.7512255907058716,0.2230665832757949,0.2138904333114624,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6910400390625,0.7270863652229309,0.2002957612276077,0.9139142632484436,283.690185546875,284.95001220703125,298.490234375,288.270263671875,297.61065673828125,297.1544494628906,283.6882629394531,1.0,0.4809307754039764,0.4723639786243438,0.4723639786243438,1.0,1.0,-2.5294642448425293,0.8655550479888916,1.663909077644348,0.2985292971134186,0.9278369545936584,0.9278369545936584,0.0,110.09143829345705,100.0,38765.84765625,0.0,1394.8699951171875,1.0,279.7564697265625,282.1683959960937,291.29913330078125,293.8386535644531,293.1499938964844,293.1499938964844,279.45001220703125,37364.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347489476203918,1.0,0.0,0.0,3.844893217086792,3.844919204711914,9.864198773357202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.01220703125,0.0,1771.7557373046875,1895.4371337890625,0.0,3724.592041015625,0.9498288631439208,1.0,0.0,3.0,1.0,0.0
12133500,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5387268066406,0.9990000128746032,0.598423957824707,0.4760764241218567,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.54107666015625,0.850030243396759,0.3247734606266022,0.30939781665802,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5423889160156,0.8009696006774902,0.2684950232505798,0.1897378414869308,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5440368652344,0.7524605393409729,0.2225853204727172,0.2134114950895309,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5451965332031,0.7275867462158203,0.1992900669574737,0.909251630306244,283.5402526855469,284.95001220703125,298.521728515625,288.2727966308594,297.6181030273437,297.1499328613281,283.52978515625,1.0,0.4788089394569397,0.472399353981018,0.472399353981018,1.0,1.0,-2.5184993743896484,0.8612125515937805,1.6572868824005127,0.2964449226856231,0.9169970750808716,0.9169970750808716,0.0,108.72605895996094,100.0,39528.21484375,0.0,1375.01953125,1.0,279.49676513671875,281.9898376464844,291.3251953125,293.96044921875,293.1499938964844,293.1499938964844,279.45001220703125,37570.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411566853523254,1.0,0.0,0.0,3.814997434616089,3.815023422241211,9.71139911598584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.865234375,0.0,1736.884765625,1895.4371337890625,0.0,3782.956787109375,0.9432084560394288,1.0,0.0,3.0,1.0,0.0
12133560,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.49151611328125,0.9990000128746032,0.5968347191810608,0.4743836224079132,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.49176025390625,0.8510867953300476,0.3248988091945648,0.3094873428344726,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4919128417969,0.8010081648826599,0.2675967216491699,0.189089760184288,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4920959472656,0.7527478337287903,0.2220755368471145,0.2129044085741043,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4922180175781,0.7272177934646606,0.1982660144567489,0.9045307636260986,283.4916687011719,284.95001220703125,298.5526123046875,288.2753295898437,297.6254272460937,297.1451721191406,283.4906921386719,1.0,0.4771572053432464,0.4726091921329498,0.4726091921329498,1.0,1.0,-2.5095105171203613,0.8579578399658203,1.6515527963638306,0.2951093912124634,0.9067388772964478,0.9067388772964478,0.0,107.94898986816406,103.0,39446.3828125,0.0,1360.3206787109375,1.0,279.4566650390625,281.9515380859375,291.2999572753906,293.88037109375,293.1499938964844,293.1499938964844,279.1499938964844,37766.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942451000213623,1.0,0.0,0.0,3.780701160430908,3.780726671218872,9.537575351714622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.1005859375,0.0,1697.1865234375,1895.4371337890625,0.0,3794.707275390625,0.9356788992881776,1.0,0.0,3.0,1.0,0.0
12133620,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087158203125,0.9990000128746032,0.5925973057746887,0.4739841520786285,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.308837890625,0.8515341877937317,0.3251504004001617,0.3097301125526428,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.30889892578125,0.7994415760040283,0.2658242881298065,0.1878547519445419,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3089904785156,0.7518665790557861,0.2210678607225418,0.2119535356760025,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30908203125,0.7251377105712891,0.1962353885173797,0.8954347372055054,283.30877685546875,284.95001220703125,298.612548828125,288.2803649902344,297.6400146484375,297.13629150390625,283.30841064453125,1.0,0.4750746786594391,0.4730288386344909,0.4730288386344909,1.0,1.0,-2.495763063430786,0.8531922698020935,1.6425708532333374,0.2932368516921997,0.8833248615264893,0.8833248615264893,0.0,107.37808227539062,106.0,40133.9140625,0.0,1340.6470947265625,1.0,279.1570129394531,281.7504577636719,291.3031311035156,293.9253845214844,293.1499938964844,293.1499938964844,279.45001220703125,38228.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496930241584778,1.0,0.0,0.0,3.699240684509277,3.699265718460083,9.131002798312692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.05224609375,0.0,1605.5455322265625,1895.4371337890625,0.0,3860.196533203125,0.9177647233009338,1.0,0.0,3.0,1.0,0.0
12133680,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087158203125,0.9990000128746032,0.5925973057746887,0.4739841520786285,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.308837890625,0.8515341877937317,0.3251504004001617,0.3097301125526428,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.30889892578125,0.7994415760040283,0.2658242881298065,0.1878547519445419,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3089904785156,0.7518665790557861,0.2210678607225418,0.2119535356760025,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30908203125,0.7251377105712891,0.1962353885173797,0.8954347372055054,283.30877685546875,284.95001220703125,298.612548828125,288.2803649902344,297.6400146484375,297.13629150390625,283.30841064453125,1.0,0.4750746786594391,0.4730288386344909,0.4730288386344909,1.0,1.0,-2.495763063430786,0.8531922698020935,1.6425708532333374,0.2932368516921997,0.8833248615264893,0.8833248615264893,0.0,107.37808227539062,106.0,40133.9140625,0.0,1340.6470947265625,1.0,279.1570129394531,281.7504577636719,291.3031311035156,293.9253845214844,293.1499938964844,293.1499938964844,279.45001220703125,38228.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496930241584778,1.0,0.0,0.0,3.699240684509277,3.699265718460083,9.131002798312692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.05224609375,0.0,1605.5455322265625,1895.4371337890625,0.0,3860.196533203125,0.9177647233009338,1.0,0.0,3.0,1.0,0.0
12133740,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52471923828125,0.9990000128746032,0.5896542072296143,0.4751814007759094,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5239562988281,0.8517008423805237,0.3265825510025024,0.3107004761695862,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5234680175781,0.7977449893951416,0.265238493680954,0.1871665269136428,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.52294921875,0.7507851123809814,0.2209240049123764,0.2115396410226822,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5225524902344,0.7228612899780273,0.1949988454580307,0.8886584043502808,283.5242004394531,284.95001220703125,298.6700744628906,288.28533935546875,297.6611633300781,297.1380920410156,283.52789306640625,1.0,0.4743542373180389,0.4734485149383545,0.4734485149383545,1.0,1.0,-2.4888930320739746,0.85120689868927,1.637686252593994,0.292542427778244,0.8659669756889343,0.8659669756889343,0.0,107.48030090332033,109.0,38855.54296875,0.0,1332.53173828125,1.0,279.4420166015625,282.006103515625,291.21466064453125,293.6879577636719,293.1499938964844,293.1499938964844,279.75,38274.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931016743183136,1.0,0.0,0.0,3.6134612560272217,3.613485336303711,8.712446515346528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.57275390625,0.0,1509.746337890625,1895.4371337890625,0.0,3690.457275390625,0.8987262845039368,1.0,0.0,3.0,1.0,0.0
12133800,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52471923828125,0.9990000128746032,0.5896542072296143,0.4751814007759094,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5239562988281,0.8517008423805237,0.3265825510025024,0.3107004761695862,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5234680175781,0.7977449893951416,0.265238493680954,0.1871665269136428,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.52294921875,0.7507851123809814,0.2209240049123764,0.2115396410226822,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5225524902344,0.7228612899780273,0.1949988454580307,0.8886584043502808,283.5242004394531,284.95001220703125,298.6700744628906,288.28533935546875,297.6611633300781,297.1380920410156,283.52789306640625,1.0,0.4743542373180389,0.4734485149383545,0.4734485149383545,1.0,1.0,-2.4888930320739746,0.85120689868927,1.637686252593994,0.292542427778244,0.8659669756889343,0.8659669756889343,0.0,107.48030090332033,109.0,38855.54296875,0.0,1332.53173828125,1.0,279.4420166015625,282.006103515625,291.21466064453125,293.6879577636719,293.1499938964844,293.1499938964844,279.75,38274.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931016743183136,1.0,0.0,0.0,3.6134612560272217,3.613485336303711,8.712446515346528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.57275390625,0.0,1509.746337890625,1895.4371337890625,0.0,3690.457275390625,0.8987262845039368,1.0,0.0,3.0,1.0,0.0
12133860,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673034667969,0.9990000128746032,0.5887064337730408,0.4760993123054504,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7664489746094,0.853155255317688,0.3292073011398315,0.3129446804523468,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.7975978255271912,0.265854924917221,0.1874272674322128,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.7509769797325134,0.2217327952384948,0.2121170163154602,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7648010253906,0.7218778133392334,0.1947222799062729,0.8865023851394653,283.7666931152344,284.95001220703125,298.7252197265625,288.290283203125,297.6893005371094,297.1514892578125,283.7711181640625,1.0,0.4749482572078705,0.4737315475940704,0.4737315475940704,1.0,1.0,-2.4911017417907715,0.8526477813720703,1.6384539604187012,0.2932583689689636,0.8520810008049011,0.8520810008049011,0.0,107.80152893066406,112.0,37756.015625,0.0,1336.641845703125,1.0,279.740966796875,282.288818359375,291.2063903808594,293.587158203125,293.1499938964844,293.1499938964844,280.04998779296875,38136.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910627543926239,1.0,0.0,0.0,3.532492160797119,3.532515525817871,8.32636999348324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.78759765625,0.0,1421.79443359375,1895.4371337890625,0.0,3502.4267578125,0.8806613087654114,1.0,0.0,3.0,1.0,0.0
12133920,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673034667969,0.9990000128746032,0.5887064337730408,0.4760993123054504,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7664489746094,0.853155255317688,0.3292073011398315,0.3129446804523468,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.7975978255271912,0.265854924917221,0.1874272674322128,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.7509769797325134,0.2217327952384948,0.2121170163154602,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7648010253906,0.7218778133392334,0.1947222799062729,0.8865023851394653,283.7666931152344,284.95001220703125,298.7252197265625,288.290283203125,297.6893005371094,297.1514892578125,283.7711181640625,1.0,0.4749482572078705,0.4737315475940704,0.4737315475940704,1.0,1.0,-2.4911017417907715,0.8526477813720703,1.6384539604187012,0.2932583689689636,0.8520810008049011,0.8520810008049011,0.0,107.80152893066406,112.0,37756.015625,0.0,1336.641845703125,1.0,279.740966796875,282.288818359375,291.2063903808594,293.587158203125,293.1499938964844,293.1499938964844,280.04998779296875,38136.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910627543926239,1.0,0.0,0.0,3.532492160797119,3.532515525817871,8.32636999348324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.78759765625,0.0,1421.79443359375,1895.4371337890625,0.0,3502.4267578125,0.8806613087654114,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111083984375,0.9990000128746032,0.5887896418571472,0.4775916934013366,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.8549109697341919,0.3324913680553436,0.3159168362617492,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.7978929281234741,0.2671057283878326,0.1882175803184509,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00909423828125,0.7515807747840881,0.2231100648641586,0.2133145928382873,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085754394531,0.7214205265045166,0.1950616687536239,0.8874841332435608,284.010498046875,284.95001220703125,298.7779846191406,288.295166015625,297.7200622558594,297.16973876953125,284.0148620605469,1.0,0.4766658544540405,0.4740145802497864,0.4740145802497864,1.0,1.0,-2.500028133392334,0.8567970395088196,1.6432312726974487,0.2952024638652801,0.8414531946182251,0.8414531946182251,0.0,108.50658416748048,100.0,36811.83203125,0.0,1350.7874755859375,1.0,280.0401306152344,282.57537841796875,291.2261047363281,293.54266357421875,293.1499938964844,293.1499938964844,280.3500061035156,37878.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938732147216797,1.0,0.0,0.0,3.4608259201049805,3.460848569869995,7.991951633812278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.6259765625,0.0,1346.0408935546875,1895.4371337890625,0.0,3346.41015625,0.8646066188812256,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111083984375,0.9990000128746032,0.5887896418571472,0.4775916934013366,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.8549109697341919,0.3324913680553436,0.3159168362617492,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.7978929281234741,0.2671057283878326,0.1882175803184509,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00909423828125,0.7515807747840881,0.2231100648641586,0.2133145928382873,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085754394531,0.7214205265045166,0.1950616687536239,0.8874841332435608,284.010498046875,284.95001220703125,298.7779846191406,288.295166015625,297.7200622558594,297.16973876953125,284.0148620605469,1.0,0.4766658544540405,0.4740145802497864,0.4740145802497864,1.0,1.0,-2.500028133392334,0.8567970395088196,1.6432312726974487,0.2952024638652801,0.8414531946182251,0.8414531946182251,0.0,108.50658416748048,100.0,36811.83203125,0.0,1350.7874755859375,1.0,280.0401306152344,282.57537841796875,291.2261047363281,293.54266357421875,293.1499938964844,293.1499938964844,280.3500061035156,37878.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938732147216797,1.0,0.0,0.0,3.4608259201049805,3.460848569869995,7.991951633812278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.6259765625,0.0,1346.0408935546875,1895.4371337890625,0.0,3346.41015625,0.8646066188812256,1.0,0.0,3.0,1.0,0.0
12134100,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1719055175781,0.9990000128746032,0.5893214344978333,0.4740394353866577,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16943359375,0.8583971261978149,0.334265649318695,0.3174931108951568,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1676940917969,0.800594687461853,0.2678447663784027,0.1886681318283081,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658935546875,0.7541664838790894,0.2239162474870681,0.2139923572540283,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.164306640625,0.7233476638793945,0.1953662931919098,0.8884388208389282,284.1701354980469,284.95001220703125,298.803466796875,288.297607421875,297.7349548339844,297.1788330078125,284.1824951171875,1.0,0.4756553173065185,0.4741561114788055,0.4741561114788055,1.0,1.0,-2.5001702308654785,0.8571040630340576,1.643066167831421,0.2955649495124817,0.8377918601036072,0.8377918601036072,0.0,107.51300811767578,100.0,35956.51171875,0.0,1346.7239990234375,1.0,280.2926940917969,282.77545166015625,291.2112731933594,293.43048095703125,293.1499938964844,293.1499938964844,280.3500061035156,37704.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844544887542725,1.0,0.0,0.0,3.4292263984680176,3.429248809814453,7.846674634492956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.22900390625,0.0,1313.1234130859375,1895.4371337890625,0.0,3258.310791015625,0.8575358986854553,1.0,0.0,3.0,1.0,0.0
12134160,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2410583496094,0.9990000128746032,0.5909517407417297,0.4674088358879089,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.240478515625,0.863897979259491,0.3361438810825348,0.3191669583320617,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24005126953125,0.8052122592926025,0.2686768770217895,0.1891806274652481,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2396240234375,0.7584982514381409,0.2248106300830841,0.2147403210401535,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2392272949219,0.7268486618995667,0.1957762688398361,0.8897674083709717,284.2406311035156,284.95001220703125,298.8283386230469,288.3000183105469,297.7496032714844,297.1883239746094,284.24371337890625,1.0,0.4737848937511444,0.4741133749485016,0.4741133749485016,1.0,1.0,-2.4973294734954834,0.8559001684188843,1.6414293050765991,0.2949738502502441,0.8338174819946289,0.8338174819946289,0.0,105.5687484741211,103.0,35778.3671875,0.0,1334.895751953125,1.0,280.3399963378906,282.84844970703125,291.24383544921875,293.5020446777344,293.1499938964844,293.1499938964844,280.6499938964844,37549.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801172971725464,1.0,0.0,0.0,3.4014642238616943,3.401486158370972,7.720139478806232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.21728515625,0.0,1284.645263671875,1895.4371337890625,0.0,3217.6796875,0.8512350916862488,1.0,0.0,3.0,1.0,0.0
12134220,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613952636719,0.9990000128746032,0.5959013104438782,0.460721492767334,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46075439453125,0.8713008761405945,0.3400831520557403,0.3227339088916778,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602966308594,0.810771107673645,0.2704923152923584,0.1903485208749771,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598083496094,0.7641152143478394,0.2267677932977676,0.216454267501831,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593811035156,0.7310890555381775,0.1968206018209457,0.8937429189682007,284.4609375,284.95001220703125,298.8763427734375,288.3048095703125,297.7794494628906,297.20855712890625,284.46441650390625,1.0,0.4734440743923187,0.4740279018878937,0.4740279018878937,1.0,1.0,-2.5018043518066406,0.8575873970985413,1.6442168951034546,0.2953413426876068,0.8290141224861145,0.8290141224861145,0.0,103.862060546875,106.0,34816.453125,0.0,1333.210693359375,1.0,280.638916015625,283.1126403808594,291.2533264160156,293.4522705078125,293.1499938964844,293.1499938964844,280.95001220703125,37184.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671615123748779,1.0,0.0,0.0,3.355710029602051,3.35573148727417,7.513843911510776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.486328125,0.0,1237.887451171875,1895.4371337890625,0.0,3096.182861328125,0.8408507108688354,1.0,0.0,3.0,1.0,0.0
12134280,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613952636719,0.9990000128746032,0.5959013104438782,0.460721492767334,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46075439453125,0.8713008761405945,0.3400831520557403,0.3227339088916778,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602966308594,0.810771107673645,0.2704923152923584,0.1903485208749771,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598083496094,0.7641152143478394,0.2267677932977676,0.216454267501831,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593811035156,0.7310890555381775,0.1968206018209457,0.8937429189682007,284.4609375,284.95001220703125,298.8763427734375,288.3048095703125,297.7794494628906,297.20855712890625,284.46441650390625,1.0,0.4734440743923187,0.4740279018878937,0.4740279018878937,1.0,1.0,-2.5018043518066406,0.8575873970985413,1.6442168951034546,0.2953413426876068,0.8290141224861145,0.8290141224861145,0.0,103.862060546875,106.0,34816.453125,0.0,1333.210693359375,1.0,280.638916015625,283.1126403808594,291.2533264160156,293.4522705078125,293.1499938964844,293.1499938964844,280.95001220703125,37184.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671615123748779,1.0,0.0,0.0,3.355710029602051,3.35573148727417,7.513843911510776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.486328125,0.0,1237.887451171875,1895.4371337890625,0.0,3096.182861328125,0.8408507108688354,1.0,0.0,3.0,1.0,0.0
12134340,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.9990000128746032,0.5994980335235596,0.4584958851337433,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499328613281,0.8750624060630798,0.342912346124649,0.3253026306629181,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.813269317150116,0.2718515992164612,0.191232219338417,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64776611328125,0.7668708562850952,0.2282206565141677,0.2177491635084152,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.646728515625,0.7330436706542969,0.1976605206727981,0.8971630930900574,284.6502685546875,284.95001220703125,298.9076232910156,288.3080139160156,297.8010559082031,297.2247009277344,284.6581420898437,1.0,0.474161297082901,0.4739697873592376,0.4739697873592376,1.0,1.0,-2.508939504623413,0.8603820204734802,1.6485575437545776,0.2964044213294983,0.8279547691345215,0.8279547691345215,0.0,103.48410034179688,106.0,34048.73046875,0.0,1340.51416015625,1.0,280.9169006347656,283.3429260253906,291.238037109375,293.3603210449219,293.1499938964844,293.1499938964844,280.95001220703125,36886.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564292788505554,1.0,0.0,0.0,3.3333303928375244,3.3333516120910645,7.413956950585998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.51611328125,0.0,1214.62744140625,1895.4371337890625,0.0,2995.521484375,0.8357024788856506,1.0,0.0,3.0,1.0,0.0
12134400,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868591308594,0.9990000128746032,0.6011729836463928,0.4578444361686706,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8766528367996216,0.3442780077457428,0.3265871405601501,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.8142775297164917,0.2725205421447754,0.1916981041431427,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852111816406,0.768020510673523,0.2289332300424575,0.2184159308671951,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.7338336110115051,0.1980810612440109,0.899020791053772,284.6863708496094,284.95001220703125,298.9219665527344,288.3095092773437,297.8115234375,297.23291015625,284.69049072265625,1.0,0.4747262299060821,0.4739424288272857,0.4739424288272857,1.0,1.0,-2.513291597366333,0.8620986342430115,1.6511929035186768,0.2970892190933227,0.8272446990013123,0.8272446990013123,0.0,103.4478530883789,109.0,34057.95703125,0.0,1345.8173828125,1.0,280.9385986328125,283.37969970703125,291.2620849609375,293.4100646972656,293.1499938964844,293.1499938964844,281.25,36779.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548781275749207,1.0,0.0,0.0,3.325183868408203,3.325205087661743,7.377761903626379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.5927734375,0.0,1206.241943359375,1895.4371337890625,0.0,2980.979736328125,0.8337903022766113,1.0,0.0,3.0,1.0,0.0
12134460,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.606326162815094,0.4575187265872955,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8806105852127075,0.3487290740013122,0.3307106494903564,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.816520094871521,0.2747690677642822,0.1932214945554733,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7707675695419312,0.2312962263822555,0.2205944657325744,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7355436682701111,0.19949571788311,0.9051740169525146,284.9143981933594,284.95001220703125,298.9652099609375,288.3141174316406,297.8446960449219,297.2599182128906,284.9179382324219,1.0,0.4772433936595917,0.4738603830337524,0.4738603830337524,1.0,1.0,-2.529691219329834,0.8685998916625977,1.6610913276672363,0.2997495532035827,0.8285526633262634,0.8285526633262634,0.0,103.89395904541016,112.0,33447.2265625,0.0,1368.4552001953125,1.0,281.2381896972656,283.6466979980469,291.2752380371094,293.38409423828125,293.1499938964844,293.1499938964844,281.54998779296875,36350.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442990183830261,1.0,0.0,0.0,3.310933828353882,3.3109548091888428,7.31466229808575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.77880859375,0.0,1190.0272216796875,1895.4371337890625,0.0,2881.90625,0.8302887678146362,1.0,0.0,3.0,1.0,0.0
12134520,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.606326162815094,0.4575187265872955,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8806105852127075,0.3487290740013122,0.3307106494903564,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.816520094871521,0.2747690677642822,0.1932214945554733,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7707675695419312,0.2312962263822555,0.2205944657325744,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7355436682701111,0.19949571788311,0.9051740169525146,284.9143981933594,284.95001220703125,298.9652099609375,288.3141174316406,297.8446960449219,297.2599182128906,284.9179382324219,1.0,0.4772433936595917,0.4738603830337524,0.4738603830337524,1.0,1.0,-2.529691219329834,0.8685998916625977,1.6610913276672363,0.2997495532035827,0.8285526633262634,0.8285526633262634,0.0,103.89395904541016,112.0,33447.2265625,0.0,1368.4552001953125,1.0,281.2381896972656,283.6466979980469,291.2752380371094,293.38409423828125,293.1499938964844,293.1499938964844,281.54998779296875,36350.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442990183830261,1.0,0.0,0.0,3.310933828353882,3.3109548091888428,7.31466229808575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.77880859375,0.0,1190.0272216796875,1895.4371337890625,0.0,2881.90625,0.8302887678146362,1.0,0.0,3.0,1.0,0.0
12134580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.9990000128746032,0.6110934019088745,0.4590490162372589,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.8834831118583679,0.3533276915550232,0.3350013792514801,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.8178531527519226,0.2771679759025574,0.1948699951171875,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.772627055644989,0.2337865531444549,0.2229203879833221,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.7364629507064819,0.2010064274072647,0.9118734002113342,285.13739013671875,284.95001220703125,299.00555419921875,288.3185729980469,297.87646484375,297.2860717773437,285.1409606933594,1.0,0.4806302189826965,0.4737795293331146,0.4737795293331146,1.0,1.0,-2.549506664276123,0.8764810562133789,1.6730254888534546,0.3030456006526947,0.8327681422233582,0.8327681422233582,0.0,104.9626693725586,112.0,32902.37890625,0.0,1398.4537353515625,1.0,281.537841796875,283.9058837890625,291.2864990234375,293.3601989746094,293.1499938964844,293.1499938964844,281.54998779296875,35927.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353502154350281,1.0,0.0,0.0,3.3128139972686768,3.3128349781036377,7.322973374357389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.2548828125,0.0,1188.899658203125,1895.4371337890625,0.0,2798.3046875,0.8303442001342773,1.0,0.0,3.0,1.0,0.0
12134640,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.9990000128746032,0.6111539602279663,0.4590829312801361,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8835190534591675,0.353394091129303,0.335066020488739,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.8178675770759583,0.2772020697593689,0.1948952674865722,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.7726492881774902,0.2338225096464157,0.2229558378458023,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.7364720106124878,0.2010281383991241,0.9119768142700196,285.13836669921875,284.95001220703125,299.0061340332031,288.3186340332031,297.8768920898437,297.2864074707031,285.1418151855469,1.0,0.4806858003139496,0.4737783372402191,0.4737783372402191,1.0,1.0,-2.549822330474853,0.8766067028045654,1.6732155084609983,0.3030987977981567,0.8328179717063904,0.8328179717063904,0.0,104.98236083984376,115.0,32905.59375,0.0,1398.946533203125,1.0,281.5383605957031,283.9067687988281,291.2877197265625,293.362548828125,293.1499938964844,293.1499938964844,281.8500061035156,35923.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835382342338562,1.0,0.0,0.0,3.3129286766052246,3.312949657440185,7.323479849219439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.14111328125,0.0,1188.97900390625,1895.4371337890625,0.0,2798.6044921875,0.8303652405738831,1.0,0.0,3.0,1.0,0.0
12134700,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.9990000128746032,0.6133684515953064,0.4604529142379761,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.8846184611320496,0.3557982444763183,0.3372916281223297,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.8182433843612671,0.2784786224365234,0.1957618147134781,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.7732971906661987,0.2351382970809936,0.2241768687963485,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972717285156,0.7366828322410583,0.2018427848815918,0.9155436754226683,285.3036499023437,284.95001220703125,299.0257263183594,288.32086181640625,297.8919677734375,297.2984619140625,285.3169860839844,1.0,0.4826766550540924,0.4737372994422912,0.4737372994422912,1.0,1.0,-2.5609350204467773,0.8810319900512695,1.6799029111862185,0.304966539144516,0.8367469310760498,0.8367469310760498,0.0,105.72488403320312,115.0,32444.390625,0.0,1416.5804443359375,1.0,281.7886657714844,284.0997009277344,291.2677001953125,293.2635192871094,293.1499938964844,293.1499938964844,281.8500061035156,35689.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829026997089386,1.0,0.0,0.0,3.3197989463806152,3.319819927215576,7.353885393968085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.0791015625,0.0,1193.783935546875,1895.4371337890625,0.0,2739.389892578125,0.8317325711250305,1.0,0.0,3.0,1.0,0.0
12134760,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836669921875,0.9990000128746032,0.615624189376831,0.4618856310844421,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.8857946395874023,0.3583283126354217,0.3396586179733276,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.8187040686607361,0.2798688411712646,0.1967222243547439,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.7740200161933899,0.2365454584360122,0.22549669444561,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.736967921257019,0.2027433961629867,0.9195393919944764,285.3832702636719,284.95001220703125,299.0447082519531,288.3230285644531,297.90704345703125,297.31121826171875,285.3866271972656,1.0,0.4848322868347168,0.4734962582588196,0.4734962582588196,1.0,1.0,-2.573039531707764,0.8855078816413879,1.687531590461731,0.30665984749794,0.8404871821403503,0.8404871821403503,0.0,106.52056884765624,118.0,32575.0703125,0.0,1435.8880615234375,1.0,281.8388061523437,284.1705322265625,291.29998779296875,293.3515319824219,293.1499938964844,293.1499938964844,282.1499938964844,35476.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279346227645874,1.0,0.0,0.0,3.331640243530273,3.3316612243652344,7.406440545310033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.8857421875,0.0,1203.406005859375,1895.4371337890625,0.0,2729.2275390625,0.8341174721717834,1.0,0.0,3.0,1.0,0.0
12134820,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.9990000128746032,0.6200305819511414,0.465332418680191,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.8878895044326782,0.3635792434215545,0.3445629775524139,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.8194319009780884,0.2828108668327331,0.1987512856721878,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.7752739191055298,0.2395016402006149,0.2282681316137313,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.737399160861969,0.2046819180250167,0.9281501173973083,285.63018798828125,284.95001220703125,299.0809631347656,288.3273010253906,297.9356384277344,297.3350830078125,285.6333312988281,1.0,0.4895467162132263,0.4730142056941986,0.4730142056941986,1.0,1.0,-2.5991852283477783,0.8951805233955383,1.7040047645568848,0.3103475570678711,0.8515140414237976,0.8515140414237976,0.0,108.34817504882812,121.0,32336.208984375,0.0,1478.629638671875,1.0,282.1385498046875,284.42926025390625,291.3148193359375,293.3509521484375,293.1499938964844,293.1499938964844,282.45001220703125,35040.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225938081741333,1.0,0.0,0.0,3.366891622543335,3.366912841796875,7.564000839010987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.818359375,0.0,1233.79638671875,1895.4371337890625,0.0,2679.61572265625,0.8415529727935791,1.0,0.0,3.0,1.0,0.0
