time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134880,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63055419921875,0.9990000128746032,0.6200305819511414,0.465332418680191,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.8878895044326782,0.3635792434215545,0.3445629775524139,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.8194319009780884,0.2828108668327331,0.1987512856721878,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.7752739191055298,0.2395016402006149,0.2282681316137313,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.737399160861969,0.2046819180250167,0.9281501173973083,285.63018798828125,284.95001220703125,299.0809631347656,288.3273010253906,297.9356384277344,297.3350830078125,285.6333312988281,1.0,0.4895467162132263,0.4730142056941986,0.4730142056941986,1.0,1.0,-2.5991852283477783,0.8951805233955383,1.7040047645568848,0.3103475570678711,0.8515140414237976,0.8515140414237976,0.0,108.34817504882812,121.0,32336.208984375,0.0,1478.629638671875,1.0,282.1385498046875,284.42926025390625,291.3148193359375,293.3509521484375,293.1499938964844,293.1499938964844,282.45001220703125,35040.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225938081741333,1.0,0.0,0.0,3.366891622543335,3.366912841796875,7.564000839010987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.818359375,0.0,1233.79638671875,1895.4371337890625,0.0,2679.61572265625,0.8415529727935791,1.0,0.0,3.0,1.0,0.0
12134940,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.9990000128746032,0.6244324445724487,0.4692722260951996,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.8898481130599976,0.3690814971923828,0.3497215807437897,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.8200808167457581,0.2859632968902588,0.2009404152631759,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.7764495015144348,0.2426453679800033,0.2312315553426742,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7377979755401611,0.2068009227514267,0.9376401305198668,285.8726806640625,284.95001220703125,299.1148986816406,288.3314208984375,297.96258544921875,297.3575744628906,285.8756103515625,1.0,0.4947160482406616,0.4725321233272552,0.4725321233272552,1.0,1.0,-2.6277098655700684,0.9057934880256652,1.7219163179397583,0.3144546747207641,0.8657518029212952,0.8657518029212952,0.0,110.4112319946289,124.0,32123.140625,0.0,1526.4517822265625,1.0,282.4393310546875,284.6820678710937,291.3260803222656,293.3493347167969,293.1499938964844,293.1499938964844,282.75,34642.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186690807342529,1.0,0.0,0.0,3.417113304138184,3.417135000228882,7.791338134666148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.150390625,0.0,1279.6700439453125,1895.4371337890625,0.0,2643.243408203125,0.8523737788200378,1.0,0.0,3.0,1.0,0.0
12135000,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.9990000128746032,0.6244324445724487,0.4692722260951996,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.8898481130599976,0.3690814971923828,0.3497215807437897,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.8200808167457581,0.2859632968902588,0.2009404152631759,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.7764495015144348,0.2426453679800033,0.2312315553426742,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7377979755401611,0.2068009227514267,0.9376401305198668,285.8726806640625,284.95001220703125,299.1148986816406,288.3314208984375,297.96258544921875,297.3575744628906,285.8756103515625,1.0,0.4947160482406616,0.4725321233272552,0.4725321233272552,1.0,1.0,-2.6277098655700684,0.9057934880256652,1.7219163179397583,0.3144546747207641,0.8657518029212952,0.8657518029212952,0.0,110.4112319946289,124.0,32123.140625,0.0,1526.4517822265625,1.0,282.4393310546875,284.6820678710937,291.3260803222656,293.3493347167969,293.1499938964844,293.1499938964844,282.75,34642.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186690807342529,1.0,0.0,0.0,3.417113304138184,3.417135000228882,7.791338134666148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.150390625,0.0,1279.6700439453125,1895.4371337890625,0.0,2643.243408203125,0.8523737788200378,1.0,0.0,3.0,1.0,0.0
12135060,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.9990000128746032,0.6288886666297913,0.4735664427280426,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.8917280435562134,0.3748107552528381,0.3550996780395508,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.8206936717033386,0.2893014550209045,0.2032633870840072,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.7775906920433044,0.2459560185670852,0.2343586534261703,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.7381989359855652,0.2090806812047958,0.9478766918182372,286.1103210449219,284.95001220703125,299.1465148925781,288.3353576660156,297.9868469238281,297.3775329589844,286.11285400390625,1.0,0.5002488493919373,0.4717885851860046,0.4717885851860046,1.0,1.0,-2.658179521560669,0.9166806936264038,1.7414988279342651,0.3184098899364471,0.8831381797790527,0.8831381797790527,0.0,112.66161346435548,127.0,31927.42578125,0.0,1578.7823486328125,1.0,282.7396545410156,284.9286499023437,291.333984375,293.34649658203125,293.1499938964844,293.1499938964844,283.04998779296875,34294.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154455423355103,1.0,0.0,0.0,3.480364322662353,3.48038649559021,8.082444651336118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.14697265625,0.0,1340.3360595703125,1895.4371337890625,0.0,2613.42822265625,0.8661752343177795,1.0,0.0,3.0,1.0,0.0
12135120,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.9990000128746032,0.6288886666297913,0.4735664427280426,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.8917280435562134,0.3748107552528381,0.3550996780395508,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.8206936717033386,0.2893014550209045,0.2032633870840072,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.7775906920433044,0.2459560185670852,0.2343586534261703,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.7381989359855652,0.2090806812047958,0.9478766918182372,286.1103210449219,284.95001220703125,299.1465148925781,288.3353576660156,297.9868469238281,297.3775329589844,286.11285400390625,1.0,0.5002488493919373,0.4717885851860046,0.4717885851860046,1.0,1.0,-2.658179521560669,0.9166806936264038,1.7414988279342651,0.3184098899364471,0.8831381797790527,0.8831381797790527,0.0,112.66161346435548,127.0,31927.42578125,0.0,1578.7823486328125,1.0,282.7396545410156,284.9286499023437,291.333984375,293.34649658203125,293.1499938964844,293.1499938964844,283.04998779296875,34294.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154455423355103,1.0,0.0,0.0,3.480364322662353,3.48038649559021,8.082444651336118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.14697265625,0.0,1340.3360595703125,1895.4371337890625,0.0,2613.42822265625,0.8661752343177795,1.0,0.0,3.0,1.0,0.0
12135180,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450012207031,0.9990000128746032,0.6334318518638611,0.4780683219432831,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.8935975432395935,0.380728155374527,0.3606688976287842,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.8213399052619934,0.2928175032138824,0.2057127356529235,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.7787665128707886,0.2494265884160995,0.2376399040222168,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.7386642098426819,0.2115152478218078,0.9588283896446228,286.3447570800781,284.95001220703125,299.1758117675781,288.3391418457031,298.009033203125,297.39556884765625,286.3470153808594,1.0,0.5060766339302063,0.471045047044754,0.471045047044754,1.0,1.0,-2.69032621383667,0.9281907081604004,1.76213538646698,0.3226217627525329,0.903638243675232,0.903638243675232,0.0,115.05339813232422,130.0,31739.71484375,0.0,1635.2469482421875,1.0,283.0403137207031,285.17169189453125,291.33966064453125,293.34112548828125,293.1499938964844,293.1499938964844,282.75,34011.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812522292137146,1.0,0.0,0.0,3.5541226863861084,3.554145574569702,8.428652336078812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.4052734375,0.0,1414.6055908203125,1895.4371337890625,0.0,2586.4404296875,0.8824309706687927,1.0,0.0,3.0,1.0,0.0
12135240,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450012207031,0.9990000128746032,0.6334318518638611,0.4780683219432831,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.8935975432395935,0.380728155374527,0.3606688976287842,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.8213399052619934,0.2928175032138824,0.2057127356529235,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.7787665128707886,0.2494265884160995,0.2376399040222168,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.7386642098426819,0.2115152478218078,0.9588283896446228,286.3447570800781,284.95001220703125,299.1758117675781,288.3391418457031,298.009033203125,297.39556884765625,286.3470153808594,1.0,0.5060766339302063,0.471045047044754,0.471045047044754,1.0,1.0,-2.69032621383667,0.9281907081604004,1.76213538646698,0.3226217627525329,0.903638243675232,0.903638243675232,0.0,115.05339813232422,130.0,31739.71484375,0.0,1635.2469482421875,1.0,283.0403137207031,285.17169189453125,291.33966064453125,293.34112548828125,293.1499938964844,293.1499938964844,282.75,34011.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812522292137146,1.0,0.0,0.0,3.5541226863861084,3.554145574569702,8.428652336078812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.4052734375,0.0,1414.6055908203125,1895.4371337890625,0.0,2586.4404296875,0.8824309706687927,1.0,0.0,3.0,1.0,0.0
12135300,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953125,0.9990000128746032,0.6347015500068665,0.480761706829071,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968994140625,0.8941320776939392,0.3832336068153381,0.3633329272270202,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986694335937,0.8213303685188293,0.2941719889640808,0.2068639695644378,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20001220703125,0.779032289981842,0.2508705556392669,0.2392183691263198,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.7386258244514465,0.212478220462799,0.9640692472457886,286.1966247558594,284.95001220703125,299.1896057128906,288.3409423828125,298.01580810546875,297.3985900878906,286.1858825683594,1.0,0.5090576410293579,0.4706732928752899,0.4706732928752899,1.0,1.0,-2.7063448429107666,0.9339054226875304,1.7724394798278809,0.3247430920600891,0.9105566740036012,0.9105566740036012,0.0,116.38497161865234,130.0,32528.482421875,0.0,1664.480224609375,1.0,282.8005065917969,284.98736572265625,291.4375,293.5889587402344,293.1499938964844,293.1499938964844,282.75,34082.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271775245666504,1.0,0.0,0.0,3.590095996856689,3.5901191234588623,8.600138130532287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.6591796875,0.0,1453.428466796875,1895.4371337890625,0.0,2722.18701171875,0.8904674649238586,1.0,0.0,3.0,1.0,0.0
12135360,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342163085937,0.9990000128746032,0.6347310543060303,0.4847682416439056,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.8933526873588562,0.3851910233497619,0.3654317259788513,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.8201521635055542,0.2950176000595093,0.2076333612203598,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.778147280216217,0.2519126832485199,0.2404075562953949,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.7375674843788147,0.2130589485168457,0.9676281213760376,286.1344909667969,284.95001220703125,299.20281982421875,288.3426818847656,298.0155944824219,297.3915405273437,286.1324462890625,1.0,0.5119642019271851,0.4701830148696899,0.4701830148696899,1.0,1.0,-2.720315456390381,0.9385673403739928,1.7817481756210327,0.3262868225574493,0.9177820086479188,0.9177820086479188,0.0,118.02881622314452,133.0,32749.93359375,0.0,1692.4691162109375,1.0,282.7579650878906,284.9227600097656,291.4454345703125,293.5890197753906,293.1499938964844,293.1499938964844,282.45001220703125,34180.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838281512260437,1.0,0.0,0.0,3.6230602264404297,3.6230835914611816,8.758795502217254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.61083984375,0.0,1489.8907470703125,1895.4371337890625,0.0,2825.663818359375,0.897951602935791,1.0,0.0,3.0,1.0,0.0
12135420,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.9990000128746032,0.6318411827087402,0.4950335621833801,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.8895631432533264,0.388082355260849,0.3685755729675293,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.8157480359077454,0.2957485020160675,0.2084434330463409,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.7743297815322876,0.2531714141368866,0.2419657856225967,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.7335776686668396,0.2134088724851608,0.970947265625,285.8934936523437,284.95001220703125,299.2275390625,288.34600830078125,298.0027160644531,297.359619140625,285.8912048339844,1.0,0.5174387097358704,0.4692024290561676,0.4692024290561676,1.0,1.0,-2.743270874023437,0.9458307027816772,1.7974400520324707,0.3284196555614471,0.928400695323944,0.928400695323944,0.0,121.83245086669922,136.0,33664.3125,0.0,1744.1837158203125,1.0,282.4584045410156,284.6487121582031,291.4441223144531,293.6698303222656,293.1499938964844,293.1499938964844,282.1499938964844,34467.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619523644447327,1.0,0.0,0.0,3.680940628051758,3.680964708328247,9.040884378919144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.759765625,0.0,1556.3026123046875,1895.4371337890625,0.0,3047.317138671875,0.911126434803009,1.0,0.0,3.0,1.0,0.0
12135480,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.9990000128746032,0.6318411827087402,0.4950335621833801,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.8895631432533264,0.388082355260849,0.3685755729675293,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.8157480359077454,0.2957485020160675,0.2084434330463409,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.7743297815322876,0.2531714141368866,0.2419657856225967,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.7335776686668396,0.2134088724851608,0.970947265625,285.8934936523437,284.95001220703125,299.2275390625,288.34600830078125,298.0027160644531,297.359619140625,285.8912048339844,1.0,0.5174387097358704,0.4692024290561676,0.4692024290561676,1.0,1.0,-2.743270874023437,0.9458307027816772,1.7974400520324707,0.3284196555614471,0.928400695323944,0.928400695323944,0.0,121.83245086669922,136.0,33664.3125,0.0,1744.1837158203125,1.0,282.4584045410156,284.6487121582031,291.4441223144531,293.6698303222656,293.1499938964844,293.1499938964844,282.1499938964844,34467.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619523644447327,1.0,0.0,0.0,3.680940628051758,3.680964708328247,9.040884378919144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.759765625,0.0,1556.3026123046875,1895.4371337890625,0.0,3047.317138671875,0.911126434803009,1.0,0.0,3.0,1.0,0.0
12135540,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684875488281,0.9990000128746032,0.6271196603775024,0.5038456320762634,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66925048828125,0.8856496810913086,0.3896540999412536,0.3703376352787018,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700744628906,0.8113527297973633,0.2957175970077514,0.2086227536201477,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.7704287767410278,0.2535876035690307,0.2426138818264007,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714782714844,0.7296015620231628,0.2131490409374237,0.9709587693214417,285.66912841796875,284.95001220703125,299.24481201171875,288.3483581542969,297.9904479980469,297.33258056640625,285.66436767578125,1.0,0.521230936050415,0.4684572219848633,0.4684572219848633,1.0,1.0,-2.756990432739258,0.9498348236083984,1.8071554899215696,0.3293562829494476,0.9337289929389954,0.9337289929389954,0.0,124.93634796142578,136.0,34458.42578125,0.0,1779.3773193359375,1.0,282.1693115234375,284.3939819335937,291.4400329589844,293.73834228515625,293.1499938964844,293.1499938964844,282.1499938964844,34730.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877059817314148,1.0,0.0,0.0,3.716730356216431,3.716754913330078,9.21754804039665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.8369140625,0.0,1599.01318359375,1895.4371337890625,0.0,3189.020751953125,0.9193273782730104,1.0,0.0,3.0,1.0,0.0
12135600,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.9990000128746032,0.6253131031990051,0.5067580938339233,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65069580078125,0.8842735886573792,0.3901057243347168,0.3707877993583679,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.8098002672195435,0.2956644296646118,0.2086064219474792,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.7690609693527222,0.2536691725254059,0.2427287995815277,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517028808594,0.728212296962738,0.2130093574523925,0.9705508947372437,285.650634765625,284.95001220703125,299.25,288.3490905761719,297.98736572265625,297.3254699707031,285.64849853515625,1.0,0.5223556160926819,0.4682218730449676,0.4682218730449676,1.0,1.0,-2.760660409927368,0.9508310556411744,1.8098293542861936,0.3295277059078216,0.9357494711875916,0.9357494711875916,0.0,125.94139862060548,124.0,34511.94140625,0.0,1789.669921875,1.0,282.1579895019531,284.3753662109375,291.4164123535156,293.69696044921875,293.1499938964844,293.1499938964844,281.8500061035156,34787.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784530758857727,1.0,0.0,0.0,3.726828336715698,3.7268528938293457,9.267702125725918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.97216796875,0.0,1611.0753173828125,1895.4371337890625,0.0,3202.08154296875,0.9216465950012208,1.0,0.0,3.0,1.0,0.0
12135660,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.9990000128746032,0.617623507976532,0.5065519213676453,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.88560551404953,0.3915542960166931,0.3722724914550781,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.8094701766967773,0.2950552701950073,0.2082641273736953,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.7692591547966003,0.2536440193653106,0.2428164482116699,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.7274120450019836,0.2120033502578735,0.9667039513587952,285.4050598144531,284.95001220703125,299.27130126953125,288.3548583984375,297.978271484375,297.302490234375,285.40283203125,1.0,0.5213121771812439,0.4673586189746856,0.4673586189746856,1.0,1.0,-2.7572946548461914,0.9477145075798036,1.8095802068710327,0.3274344205856323,0.9397971630096436,0.9397971630096436,0.0,125.77001953125,112.0,35216.99609375,0.0,1783.75048828125,1.0,281.8575134277344,284.0989685058594,291.3968811035156,293.71875,293.1499938964844,293.1499938964844,281.54998779296875,35115.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897560238838196,1.0,0.0,0.0,3.760519742965698,3.760544538497925,9.4360240154856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.5107421875,0.0,1652.822021484375,1895.4371337890625,0.0,3307.92578125,0.9294359087944032,1.0,0.0,3.0,1.0,0.0
12135720,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.9990000128746032,0.617623507976532,0.5065519213676453,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.88560551404953,0.3915542960166931,0.3722724914550781,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.8094701766967773,0.2950552701950073,0.2082641273736953,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.7692591547966003,0.2536440193653106,0.2428164482116699,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.7274120450019836,0.2120033502578735,0.9667039513587952,285.4050598144531,284.95001220703125,299.27130126953125,288.3548583984375,297.978271484375,297.302490234375,285.40283203125,1.0,0.5213121771812439,0.4673586189746856,0.4673586189746856,1.0,1.0,-2.7572946548461914,0.9477145075798036,1.8095802068710327,0.3274344205856323,0.9397971630096436,0.9397971630096436,0.0,125.77001953125,112.0,35216.99609375,0.0,1783.75048828125,1.0,281.8575134277344,284.0989685058594,291.3968811035156,293.71875,293.1499938964844,293.1499938964844,281.54998779296875,35115.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897560238838196,1.0,0.0,0.0,3.760519742965698,3.760544538497925,9.4360240154856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.5107421875,0.0,1652.822021484375,1895.4371337890625,0.0,3307.92578125,0.9294359087944032,1.0,0.0,3.0,1.0,0.0
12135780,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.9990000128746032,0.6123139262199402,0.4967756867408752,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.8923934102058411,0.3927281498908996,0.3733132183551788,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.8138112425804138,0.2942187786102295,0.2076275199651718,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.7739688754081726,0.2533603012561798,0.2424828857183456,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.7303276658058167,0.2106603533029556,0.9604296088218688,285.1830139160156,284.95001220703125,299.2925720214844,288.36602783203125,297.9714050292969,297.2840270996094,285.1802978515625,1.0,0.5162400603294373,0.4664953649044037,0.4664953649044037,1.0,1.0,-2.738102436065674,0.9383009076118468,1.799801468849182,0.3224021196365356,0.9411126375198364,0.9411126375198364,0.0,122.17444610595705,100.0,35941.4296875,0.0,1738.0655517578125,1.0,281.55712890625,283.83209228515625,291.3946838378906,293.7584228515625,293.1499938964844,293.1499938964844,281.25,35419.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982514142990112,1.0,0.0,0.0,3.782894134521485,3.782919406890869,9.548642765366822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.38623046875,0.0,1681.6044921875,1895.4371337890625,0.0,3387.279541015625,0.9346636533737184,1.0,0.0,3.0,1.0,0.0
12135840,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.9990000128746032,0.6123139262199402,0.4967756867408752,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.8923934102058411,0.3927281498908996,0.3733132183551788,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.8138112425804138,0.2942187786102295,0.2076275199651718,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.7739688754081726,0.2533603012561798,0.2424828857183456,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.7303276658058167,0.2106603533029556,0.9604296088218688,285.1830139160156,284.95001220703125,299.2925720214844,288.36602783203125,297.9714050292969,297.2840270996094,285.1802978515625,1.0,0.5162400603294373,0.4664953649044037,0.4664953649044037,1.0,1.0,-2.738102436065674,0.9383009076118468,1.799801468849182,0.3224021196365356,0.9411126375198364,0.9411126375198364,0.0,122.17444610595705,100.0,35941.4296875,0.0,1738.0655517578125,1.0,281.55712890625,283.83209228515625,291.3946838378906,293.7584228515625,293.1499938964844,293.1499938964844,281.25,35419.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982514142990112,1.0,0.0,0.0,3.782894134521485,3.782919406890869,9.548642765366822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.38623046875,0.0,1681.6044921875,1895.4371337890625,0.0,3387.279541015625,0.9346636533737184,1.0,0.0,3.0,1.0,0.0
12135900,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.6107915043830872,0.4890468418598175,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8975868821144104,0.3932449221611023,0.3737661838531494,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8174348473548889,0.2937479019165039,0.2072682231664657,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7778354287147522,0.2531591951847076,0.2422436475753784,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7330377697944641,0.209940418601036,0.9569184184074402,285.0179443359375,284.95001220703125,299.3031921386719,288.3735656738281,297.9673767089844,297.2742919921875,285.0069580078125,1.0,0.5125579237937927,0.4660637378692627,0.4660637378692627,1.0,1.0,-2.7244246006011963,0.9319701194763184,1.792454481124878,0.3191549479961395,0.9399712681770324,0.9399712681770324,0.0,119.4268035888672,100.0,36602.15234375,0.0,1705.003662109375,1.0,281.29791259765625,283.62579345703125,291.4250793457031,293.8797302246094,293.1499938964844,293.1499938964844,281.25,35584.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045390486717224,1.0,0.0,0.0,3.789989233016968,3.790014505386353,9.58449504651071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.74267578125,0.0,1691.3316650390625,1895.4371337890625,0.0,3445.85693359375,0.9363353252410888,1.0,0.0,3.0,1.0,0.0
12135960,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.609947144985199,0.4799472093582153,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.90365868806839,0.3936759531497955,0.3740731179714203,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.82170569896698,0.2932036817073822,0.2068156749010086,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7824487686157227,0.2528922259807586,0.2418967485427856,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.736375629901886,0.2091799676418304,0.9530210494995116,284.95147705078125,284.95001220703125,299.3138122558594,288.3822937011719,297.9638977050781,297.2646179199219,284.94854736328125,1.0,0.5082441568374634,0.4660396873950958,0.4660396873950958,1.0,1.0,-2.708218097686768,0.925396740436554,1.7828212976455688,0.3162239789962768,0.93927001953125,0.93927001953125,0.0,116.23644256591795,103.0,36514.27734375,0.0,1666.5203857421875,1.0,281.2568054199219,283.56121826171875,291.40338134765625,293.80230712890625,293.1499938964844,293.1499938964844,280.95001220703125,35725.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053506851196288,1.0,0.0,0.0,3.793965578079224,3.793990850448608,9.60461647991906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.3408203125,0.0,1697.1748046875,1895.4371337890625,0.0,3453.407470703125,0.9373511075973512,1.0,0.0,3.0,1.0,0.0
12136020,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.9990000128746032,0.6089011430740356,0.4705224931240082,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.9107365608215332,0.3944803476333618,0.3747496604919433,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.8257399201393127,0.2920771837234497,0.2059686481952667,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.7870777249336243,0.2523190081119537,0.241269901394844,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.7391911149024963,0.2076952308416366,0.945858359336853,284.73345947265625,284.95001220703125,299.3349914550781,288.4032592773437,297.9582824707031,297.2466735839844,284.73114013671875,1.0,0.5035737752914429,0.4659915864467621,0.4659915864467621,1.0,1.0,-2.687309503555298,0.9169742465019226,1.77033531665802,0.3122127950191498,0.9345819354057312,0.9345819354057312,0.0,112.82926177978516,106.0,37239.24609375,0.0,1620.7547607421875,1.0,280.9571228027344,283.30712890625,291.4200439453125,293.8579406738281,293.1499938964844,293.1499938964844,280.6499938964844,36023.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114708304405212,1.0,0.0,0.0,3.793892145156861,3.793917655944824,9.604245860828089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.95654296875,0.0,1699.409423828125,1895.4371337890625,0.0,3510.24853515625,0.9375281929969788,1.0,0.0,3.0,1.0,0.0
12136080,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.9990000128746032,0.6089011430740356,0.4705224931240082,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.9107365608215332,0.3944803476333618,0.3747496604919433,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.8257399201393127,0.2920771837234497,0.2059686481952667,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.7870777249336243,0.2523190081119537,0.241269901394844,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.7391911149024963,0.2076952308416366,0.945858359336853,284.73345947265625,284.95001220703125,299.3349914550781,288.4032592773437,297.9582824707031,297.2466735839844,284.73114013671875,1.0,0.5035737752914429,0.4659915864467621,0.4659915864467621,1.0,1.0,-2.687309503555298,0.9169742465019226,1.77033531665802,0.3122127950191498,0.9345819354057312,0.9345819354057312,0.0,112.82926177978516,106.0,37239.24609375,0.0,1620.7547607421875,1.0,280.9571228027344,283.30712890625,291.4200439453125,293.8579406738281,293.1499938964844,293.1499938964844,280.6499938964844,36023.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114708304405212,1.0,0.0,0.0,3.793892145156861,3.793917655944824,9.604245860828089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.95654296875,0.0,1699.409423828125,1895.4371337890625,0.0,3510.24853515625,0.9375281929969788,1.0,0.0,3.0,1.0,0.0
12136140,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5291748046875,0.9990000128746032,0.6065701842308044,0.4671505093574524,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52935791015625,0.9138022661209106,0.3952012956142425,0.375413030385971,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296630859375,0.8265324234962463,0.2908845543861389,0.2051249295473098,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.7883219718933105,0.251679003238678,0.2406472563743591,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301818847656,0.7391675114631653,0.2061859369277954,0.9389835596084596,284.52935791015625,284.95001220703125,299.35614013671875,288.42852783203125,297.9535522460937,297.22955322265625,284.5276794433594,1.0,0.5009978413581848,0.4659434854984283,0.4659434854984283,1.0,1.0,-2.674025774002075,0.9115830659866332,1.7624425888061523,0.309671550989151,0.9272844195365906,0.9272844195365906,0.0,111.41964721679688,109.0,38108.3203125,0.0,1595.4537353515625,1.0,280.6573181152344,283.067626953125,291.4483337402344,293.93505859375,293.1499938964844,293.1499938964844,280.3500061035156,36316.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182896614074708,1.0,0.0,0.0,3.782971382141113,3.782996892929077,9.549033848088584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.0263671875,0.0,1688.6556396484375,1895.4371337890625,0.0,3573.3662109375,0.9352643489837646,1.0,0.0,3.0,1.0,0.0
12136200,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5291748046875,0.9990000128746032,0.6065701842308044,0.4671505093574524,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52935791015625,0.9138022661209106,0.3952012956142425,0.375413030385971,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296630859375,0.8265324234962463,0.2908845543861389,0.2051249295473098,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.7883219718933105,0.251679003238678,0.2406472563743591,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301818847656,0.7391675114631653,0.2061859369277954,0.9389835596084596,284.52935791015625,284.95001220703125,299.35614013671875,288.42852783203125,297.9535522460937,297.22955322265625,284.5276794433594,1.0,0.5009978413581848,0.4659434854984283,0.4659434854984283,1.0,1.0,-2.674025774002075,0.9115830659866332,1.7624425888061523,0.309671550989151,0.9272844195365906,0.9272844195365906,0.0,111.41964721679688,109.0,38108.3203125,0.0,1595.4537353515625,1.0,280.6573181152344,283.067626953125,291.4483337402344,293.93505859375,293.1499938964844,293.1499938964844,280.3500061035156,36316.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182896614074708,1.0,0.0,0.0,3.782971382141113,3.782996892929077,9.549033848088584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.0263671875,0.0,1688.6556396484375,1895.4371337890625,0.0,3573.3662109375,0.9352643489837646,1.0,0.0,3.0,1.0,0.0
12136260,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323974609375,0.9990000128746032,0.6024284362792969,0.4679250121116638,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3325500488281,0.9138034582138062,0.3958259522914886,0.3760367929935455,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327941894531,0.8250308632850647,0.2896184623241424,0.2042662650346756,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329162597656,0.7871529459953308,0.2509671747684479,0.2400049567222595,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.7370814085006714,0.2045966684818267,0.9320251941680908,284.3325500488281,284.95001220703125,299.3772277832031,288.4577331542969,297.9493103027344,297.2125244140625,284.3313293457031,1.0,0.4999096393585205,0.466086745262146,0.466086745262146,1.0,1.0,-2.665536880493164,0.9084705114364624,1.7570664882659912,0.3083652853965759,0.9174239039421082,0.9174239039421082,0.0,111.33316040039062,112.0,38982.53515625,0.0,1583.1029052734375,1.0,280.3567810058594,282.8360900878906,291.48162841796875,294.0208435058594,293.1499938964844,293.1499938964844,280.04998779296875,36617.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259012341499328,1.0,0.0,0.0,3.760935783386232,3.7609610557556152,9.438111874260358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.453125,0.0,1664.8905029296875,1895.4371337890625,0.0,3643.515625,0.9305144548416138,1.0,0.0,3.0,1.0,0.0
12136320,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323974609375,0.9990000128746032,0.6024284362792969,0.4679250121116638,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3325500488281,0.9138034582138062,0.3958259522914886,0.3760367929935455,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327941894531,0.8250308632850647,0.2896184623241424,0.2042662650346756,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329162597656,0.7871529459953308,0.2509671747684479,0.2400049567222595,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.7370814085006714,0.2045966684818267,0.9320251941680908,284.3325500488281,284.95001220703125,299.3772277832031,288.4577331542969,297.9493103027344,297.2125244140625,284.3313293457031,1.0,0.4999096393585205,0.466086745262146,0.466086745262146,1.0,1.0,-2.665536880493164,0.9084705114364624,1.7570664882659912,0.3083652853965759,0.9174239039421082,0.9174239039421082,0.0,111.33316040039062,112.0,38982.53515625,0.0,1583.1029052734375,1.0,280.3567810058594,282.8360900878906,291.48162841796875,294.0208435058594,293.1499938964844,293.1499938964844,280.04998779296875,36617.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259012341499328,1.0,0.0,0.0,3.760935783386232,3.7609610557556152,9.438111874260358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.453125,0.0,1664.8905029296875,1895.4371337890625,0.0,3643.515625,0.9305144548416138,1.0,0.0,3.0,1.0,0.0
12136380,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446228027344,0.9990000128746032,0.5964477062225342,0.4717383682727813,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.144775390625,0.9115195274353028,0.3963384330272674,0.376585841178894,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449890136719,0.8218245506286621,0.2882702350616455,0.2033725529909134,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1451110839844,0.7841989398002625,0.2501751482486725,0.2393185198307037,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1453552246094,0.7334475517272949,0.2028906196355819,0.9247248768806458,284.144775390625,284.95001220703125,299.39825439453125,288.4905090332031,297.94549560546875,297.1959228515625,284.14373779296875,1.0,0.4998477399349212,0.4662300050258636,0.4662300050258636,1.0,1.0,-2.660105466842652,0.90658837556839,1.7535171508789062,0.3076279163360595,0.9051164984703064,0.9051164984703064,0.0,112.20269775390624,115.0,39850.23828125,0.0,1579.4295654296875,1.0,280.0576171875,282.61480712890625,291.51519775390625,294.1079406738281,293.1499938964844,293.1499938964844,279.75,36933.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336848258972168,1.0,0.0,0.0,3.727161169052124,3.7271862030029297,9.269357406083144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.201171875,0.0,1627.855224609375,1895.4371337890625,0.0,3714.86962890625,0.923152506351471,1.0,0.0,3.0,1.0,0.0
12136440,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446228027344,0.9990000128746032,0.5964477062225342,0.4717383682727813,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.144775390625,0.9115195274353028,0.3963384330272674,0.376585841178894,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449890136719,0.8218245506286621,0.2882702350616455,0.2033725529909134,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1451110839844,0.7841989398002625,0.2501751482486725,0.2393185198307037,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1453552246094,0.7334475517272949,0.2028906196355819,0.9247248768806458,284.144775390625,284.95001220703125,299.39825439453125,288.4905090332031,297.94549560546875,297.1959228515625,284.14373779296875,1.0,0.4998477399349212,0.4662300050258636,0.4662300050258636,1.0,1.0,-2.660105466842652,0.90658837556839,1.7535171508789062,0.3076279163360595,0.9051164984703064,0.9051164984703064,0.0,112.20269775390624,115.0,39850.23828125,0.0,1579.4295654296875,1.0,280.0576171875,282.61480712890625,291.51519775390625,294.1079406738281,293.1499938964844,293.1499938964844,279.75,36933.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336848258972168,1.0,0.0,0.0,3.727161169052124,3.7271862030029297,9.269357406083144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.201171875,0.0,1627.855224609375,1895.4371337890625,0.0,3714.86962890625,0.923152506351471,1.0,0.0,3.0,1.0,0.0
12136500,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049743652344,0.9990000128746032,0.5928447842597961,0.4744215011596679,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0060729980469,0.9098575115203856,0.3965717852115631,0.3768712878227234,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078430175781,0.8198184370994568,0.2875847220420837,0.2029380798339843,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00885009765625,0.7823045253753662,0.2497636377811432,0.2389827668666839,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0107421875,0.7312567830085754,0.2020010203123092,0.9210045337677002,284.006103515625,284.95001220703125,299.40875244140625,288.50811767578125,297.9439697265625,297.1881408691406,283.9971618652344,1.0,0.5000988245010376,0.4663016498088836,0.4663016498088836,1.0,1.0,-2.658275842666626,0.9060006141662598,1.7522751092910769,0.3074194192886352,0.897492527961731,0.897492527961731,0.0,112.89015197753906,115.0,40672.171875,0.0,1579.9820556640625,1.0,279.7996826171875,282.4397888183594,291.55810546875,294.2514953613281,293.1499938964844,293.1499938964844,279.75,37115.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939940869808197,1.0,0.0,0.0,3.705763578414917,3.705788373947144,9.163232448372582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.89892578125,0.0,1604.5728759765625,1895.4371337890625,0.0,3771.9072265625,0.9184463024139404,1.0,0.0,3.0,1.0,0.0
12136560,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.96337890625,0.9990000128746032,0.5887972116470337,0.4777075946331024,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9634704589844,0.9077306389808656,0.3967475891113281,0.3770643174648285,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635925292969,0.8174181580543518,0.2868532538414001,0.2024493664503097,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.96368408203125,0.7800254225730896,0.2493112832307815,0.2385892570018768,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7287200689315796,0.2010558843612671,0.9169837832450868,283.9634704589844,284.95001220703125,299.4192199707031,288.5264892578125,297.9421081542969,297.1801147460937,283.9628601074219,1.0,0.5004822611808777,0.4662363827228546,0.4662363827228546,1.0,1.0,-2.656564235687256,0.9052072167396544,1.751357078552246,0.3069870769977569,0.8904427886009216,0.8904427886009216,0.0,113.7570343017578,103.0,40701.6640625,0.0,1581.512451171875,1.0,279.7574462890625,282.4015808105469,291.5511779785156,294.196533203125,293.1499938964844,293.1499938964844,280.04998779296875,37276.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413629174232484,1.0,0.0,0.0,3.6806466579437256,3.680671215057373,9.039439987645892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.9423828125,0.0,1577.162841796875,1895.4371337890625,0.0,3784.830322265625,0.9129778742790222,1.0,0.0,3.0,1.0,0.0
12136620,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1534729003906,0.9990000128746032,0.5841339826583862,0.4708115458488464,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1532287597656,0.91360741853714,0.398417055606842,0.3781417906284332,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.820479154586792,0.2865577638149261,0.2019122093915939,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15264892578125,0.783475399017334,0.2492886483669281,0.2382044792175293,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1522216796875,0.730336606502533,0.1999064832925796,0.9102688431739808,284.1532287597656,284.95001220703125,299.4400939941406,288.5652770996094,297.9470520019531,297.1782531738281,284.15509033203125,1.0,0.4962535798549652,0.4661058485507965,0.4661058485507965,1.0,1.0,-2.640411376953125,0.898478090763092,1.7419333457946775,0.3040227591991424,0.8813374638557434,0.8813374638557434,0.0,111.26406860351562,106.0,39509.20703125,0.0,1547.77783203125,1.0,280.04205322265625,282.6367492675781,291.4979248046875,294.00372314453125,293.1499938964844,293.1499938964844,280.3500061035156,37232.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234397411346436,1.0,0.0,0.0,3.633882761001587,3.633906841278076,8.811201155367598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.7802734375,0.0,1524.4927978515625,1895.4371337890625,0.0,3620.8681640625,0.9025434851646424,1.0,0.0,3.0,1.0,0.0
12136680,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1534729003906,0.9990000128746032,0.5841339826583862,0.4708115458488464,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1532287597656,0.91360741853714,0.398417055606842,0.3781417906284332,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528625488281,0.820479154586792,0.2865577638149261,0.2019122093915939,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15264892578125,0.783475399017334,0.2492886483669281,0.2382044792175293,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1522216796875,0.730336606502533,0.1999064832925796,0.9102688431739808,284.1532287597656,284.95001220703125,299.4400939941406,288.5652770996094,297.9470520019531,297.1782531738281,284.15509033203125,1.0,0.4962535798549652,0.4661058485507965,0.4661058485507965,1.0,1.0,-2.640411376953125,0.898478090763092,1.7419333457946775,0.3040227591991424,0.8813374638557434,0.8813374638557434,0.0,111.26406860351562,106.0,39509.20703125,0.0,1547.77783203125,1.0,280.04205322265625,282.6367492675781,291.4979248046875,294.00372314453125,293.1499938964844,293.1499938964844,280.3500061035156,37232.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234397411346436,1.0,0.0,0.0,3.633882761001587,3.633906841278076,8.811201155367598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.7802734375,0.0,1524.4927978515625,1895.4371337890625,0.0,3620.8681640625,0.9025434851646424,1.0,0.0,3.0,1.0,0.0
